Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/01  01:00:00,-8.2625,-0.9963529760163138,-1.1910654144650692,-1.1259015952168439,-1.1963685133713833,-1.1207221767236624,-0.9686738539467279,16.965960108381577,595.1786378188833,0.0,19.718038320604105,2487.8615110686073,0.0,17.59444725283239,1.5849078442829807,1.4258143105808736,17.388611013515117,15.66989540435028,0.0,17.59575896263349,1.6811881222038267,1.6026751628878402,19.19789842938003,0.0,126.3855446094538,0.0,3018.7849758855073,0.0,0.0,2656.578085458625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3018.7849758855073,3773.4812198568834,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,68.55386941751337,0.06601961737478967,7.219999999999999,0.0,16.59239779728768,0.003517824995302893,-1.0891416201440183,17.596820518469677,0.3705044250126874,0.003517824995302893,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.2625,0.00621144618492455,0.001422288734241492,11.5,-8.2625,0.00621144618492455,0.001422288734241492,4.5 
 01/01  02:00:00,-11.8875,-1.2560564639219298,-1.476025385595685,-1.419343757497063,-1.4793847157256916,-1.4140867040932934,-1.3632666007861822,16.50688957550895,625.252310958021,0.0,19.251181854237476,1275.559669191695,24.56209033950803,17.112483146755917,2.7218556083024055,1.7828215701105907,16.84387497121026,21.266587421657235,0.0,17.113543996119827,2.940650175759872,1.9829137260484555,18.983105932854052,0.0,146.52453111697162,0.0,1047.3399176367996,0.0,0.0,1419.9376135527104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1047.3399176367996,1309.1748970459994,0.0,0.0,7.22,7.22,0.0,0.0,66.78045602839441,0.018243901384064648,7.22,0.0,16.121909583247767,0.0034333393789266814,-1.3498591231352306,17.126488303267692,0.3705044250126874,0.0034333393789266814,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.8875,0.00621144618492455,0.0010028609043981412,11.5,-11.8875,0.00621144618492455,0.0010028609043981412,4.5 
 01/01  03:00:00,-11.325,-1.6147763883930337,-1.8155773123134535,-1.7533212397626983,-1.8199291549765406,-1.7464996785608031,-1.7995378761278924,15.863508173067459,699.089854705226,0.0,18.1264062612445,923.6165652311303,0.0,16.801395714326194,0.0,16.625649202323217,16.700008771831968,158.72475112805165,0.0,16.80012278323683,0.0,17.00647419774569,18.816955005903665,0.0,179.4172219862135,0.0,837.4015114941594,0.0,0.0,1049.4845468101948,0.6879681822462279,170.53826267438302,2.004722011415154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,837.4015114941594,1046.7518893676993,0.0,0.0,7.22,7.22,0.0,0.0,56.38412243435021,0.0078250540128732,7.22,0.0,15.538315195298054,0.003341336889803697,-1.6773568608201583,16.543063848871498,0.3705044250126874,0.003341336889803697,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0010552609473343869,11.5,-11.325,0.00621144618492455,0.0010552609473343869,4.5 
 01/01  04:00:00,-11.1,-1.9589342414617552,-2.1407935369724664,-2.085276311353442,-2.145567121601908,-2.0795804018106,-2.182832971266265,15.304321632507722,833.0542274562731,0.0,17.62702318560673,744.0542047368037,12.893340111953506,16.699741448790984,53.76686049037545,0.0,16.700210996241015,297.39352225723576,0.0,16.700120337999607,53.969130433046786,0.0,18.644922957626342,0.0,204.31235680265436,0.0,1144.2165339098092,0.0,0.0,856.0901559809427,96.96939313147885,345.9356691161664,101.67029448758755,0.0,0.0,30.079402825438553,0.0,0.0,0.0,0.0,1144.2165339098092,1430.2706673872613,0.0,0.0,7.22,7.22,0.0,0.0,48.68659944573224,0.0082021095146335,7.22,0.0,14.969782852660497,0.0032467970144198655,-2.023788968336132,16.05502114303996,0.3705044250126874,0.0032467970144198655,16.0,82.0,0.0,0.00015383162516004377,0.0,7.22,0.0,-11.1,0.00621144618492455,0.001077079816545153,11.5,-11.1,0.00621144618492455,0.001077079816545153,4.5 
 01/01  05:00:00,-10.7875,-2.3118935503919404,-2.498485641873763,-2.4406794227387127,-2.503666428695837,-2.434221606447485,-2.579050806160005,14.886613722626997,986.0983001239744,0.0,17.873423782955328,1222.3454848406154,0.0,16.699807337562845,104.8018251937333,0.0,16.699582744323024,377.28954652476256,0.0,16.69981438994797,104.45385561990557,0.0,18.49860707510419,0.0,197.08279211118526,0.0,2335.2070389089195,0.0,0.0,1371.2284043667516,151.69735576343578,429.92895609868316,156.20248718429815,0.0,0.0,173.01064704665419,0.0,0.0,0.0,0.0,2335.2070389089195,2919.008798636149,0.0,0.0,7.22,7.22,0.0,0.0,46.15824183804786,0.01562885642620327,7.22,0.0,14.532752411027548,0.0031546387180347224,-2.366130015106766,15.999865309614293,0.3705044250126874,0.0031546387180347224,16.0,82.0,0.0,0.0010029391443035515,0.0,7.22,0.0,-10.7875,0.00621144618492455,0.0011077366177627828,11.5,-10.7875,0.00621144618492455,0.0011077366177627828,4.5 
 01/01  06:00:00,-10.6,-2.671378670613291,-2.84737636624311,-2.7900844383910677,-2.852596431951085,-2.7838684981486628,-2.9506030078878336,14.583727058443337,1082.6461930303092,0.0,17.62722378504415,926.2415494236079,0.0,16.699652248606778,125.72206355957618,0.0,16.700238974881774,417.6537482780267,0.0,16.700405250970004,126.03843158473342,0.0,18.417650929048666,0.0,190.65617711017214,0.0,2199.107153318606,0.0,0.0,1055.5238488754746,172.59265134496553,470.3261829149502,177.81467158299233,0.0,0.0,288.98994385359254,0.0,0.0,0.0,0.0,2199.107153318606,2748.883941648257,0.0,0.0,7.22,7.22,0.0,0.0,47.6957861132952,0.015332138762178755,7.22,0.0,14.222821149986189,0.0030608734656202103,-2.723891982164096,15.999954850372617,0.3705044250126874,0.0030608734656202103,16.0,82.0,0.0,0.0017923510085436714,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0011263833763957194,11.5,-10.6,0.00621144618492455,0.0011263833763957194,4.5 
 01/01  07:00:00,-10.6,-4.306836216849108,-5.482407037566179,-7.013673355790765,-5.391583282912474,-7.276774955310783,-4.621394634500793,14.763957852098688,1869.4351035211598,0.0,18.232284468055028,1736.3376809955603,0.0,20.286871304392324,1716.6280584390802,0.0,19.719620396090782,3312.5852957712327,0.0,20.307781353373677,1724.1352465807054,0.0,20.473441565834857,2878.65644471564,0.0,0.0,22104.98594082534,0.0,0.0,1910.8333637002493,2001.21035893029,3585.744812737227,2040.1005415613613,3224.8478774384903,4722.710913088189,3293.14170262584,0.0,0.0,0.0,0.0,21655.228398151798,27069.035497689743,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,69.95479966901037,0.43780431538457343,7.219999999999999,0.0,6.15661276902982,0.0014222754613756163,-11.516338715051079,15.987159339516534,0.3705044250126874,0.0014222754613756163,16.0,81.75585095423139,0.08130623061146579,0.0684473230315893,0.0,7.219999999999999,0.0,4.500686363739943,0.31057230924622753,0.0011650308833787495,11.5,4.500686363739943,0.31057230924622753,0.0011650308833787495,4.5 
 01/01  08:00:00,-10.225,-7.501081647265321,-8.534140644256428,-10.574178264865981,-8.385163217680924,-10.811040116117947,-6.803165775917388,15.262473271220173,2122.4884178867596,0.0,17.78646252320996,698.3220279348404,17.6330014649499,21.938609891872964,1448.4068420089502,0.0,21.211017595435976,3214.7648746922077,0.0,21.88047500921192,1608.5776973822308,0.0,21.581418347552983,2805.2875045034034,0.0,0.0,19281.862839513364,0.0,0.0,821.3082655768598,1844.2984147562793,3601.9403165084213,2041.286664498521,3239.6396667993686,4605.807273009147,3269.5508497565124,0.0,0.0,0.0,0.0,19281.862839513364,24102.328549391706,0.0,0.0,7.22,7.22,0.0,0.0,70.68846557750538,0.4066920336557345,7.22,0.0,6.232704900459482,0.0013725583903107072,-11.91054184689445,16.00094815802302,0.3705044250126874,0.0013725583903107072,16.0,82.0,0.07638120190406526,0.06603277129144146,0.0,7.22,0.0,4.500164272422404,0.31057230924622753,0.001228779734699374,11.5,4.500164272422404,0.31057230924622753,0.001228779734699374,4.5 
 01/01  09:00:00,-9.3125,-8.066579148867307,-7.688298753014829,-7.917198202295841,-6.314112479827575,-8.11771468709734,-4.781645441557479,16.305636714291175,3264.8129283969374,0.0,18.821171187759553,219.53377624200908,179.1345014688579,22.200069356965184,86.84638230066639,133.05021598978539,22.19585002597431,1835.6033512460285,0.0,22.200285518892443,755.4079335218461,0.0,22.19982282885168,422.7828483590275,0.0,0.0,12283.982975624966,0.0,0.0,263.7915341686322,367.953912216365,2297.6481621298863,1211.6955117523712,909.5200993656005,4320.608877688528,3212.765650580731,0.0,0.0,0.0,0.0,12283.982975624966,15354.978719531206,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,65.80871157747796,0.18373585823221084,7.219999999999999,0.0,6.383801412886457,0.001365811654505395,-11.965333986813816,16.000025798792322,0.3705044250126874,0.001365811654505395,16.0,82.0,0.06614912791730596,0.06283880898554417,0.0,7.219999999999999,0.0,4.499884156765207,0.31057230924622753,0.001266980042480877,11.5,4.499884156765207,0.31057230924622753,0.001266980042480877,4.5 
 01/01  10:00:00,-7.525,-4.895842402897381,-4.97262122159559,-5.1462226724164495,-2.9097632688864308,-5.65585668775765,-1.036954901713191,17.296470654801638,3147.944791232404,0.0,20.161269233687644,0.0,330.2162396668637,23.173395957578066,0.0,480.0117282043604,22.202248097202308,730.6144158292342,0.0,22.201681628012892,312.95067761569123,0.0,22.52505295497683,0.0,514.9951054875859,0.0,8791.28570730564,0.0,0.0,0.0,0.0,1193.6949048163717,769.5443765378992,0.0,3761.636829700297,3151.5875120075234,0.0,0.0,0.0,0.0,8791.28570730564,10989.107134132051,0.0,0.0,7.22,7.22,0.0,0.0,64.95811161798406,0.12329921072431219,7.22,0.0,6.549689288598959,0.0014822411592522707,-11.059588405507611,15.999974101762541,0.3705044250126874,0.0014822411592522707,16.0,82.0,0.04969042492021708,0.05960365522603865,0.0,7.22,0.0,4.49978499713045,0.31057230924622753,0.00129622204152932,11.5,4.49978499713045,0.31057230924622753,0.00129622204152932,4.5 
 01/01  11:00:00,-5.6375,-2.7953501412608053,-2.91307584213731,-4.042382295938944,-1.412988070620315,-4.53598703786839,1.2138446577013444,18.437427451820035,3111.628621802786,0.0,21.591908955715105,0.0,443.8465050905316,23.896843232589447,0.0,681.6279002513774,22.20171139275173,293.29761930031907,0.0,22.20175463993865,105.66830604140691,0.0,22.96851960551627,0.0,550.4085974485336,0.0,7411.222184771865,0.0,0.0,0.0,0.0,757.3998653819017,562.5720536726576,0.0,3172.2756873384383,3034.8484157329594,0.0,0.0,0.0,0.0,7411.222184771865,9264.02773096483,0.0,0.0,7.22,7.22,0.0,0.0,63.501813932625296,0.09589497094334494,7.22,0.0,7.3016775642327865,0.0017836740264763665,-9.004240046589697,15.99879190467078,0.38971947101821935,0.0017836740264763665,16.0,82.0,0.03632240484374373,0.05136640418147491,0.0,7.22,0.0,4.49994814152412,0.31057230924622753,0.0014777506762901483,11.5,4.49994814152412,0.31057230924622753,0.0014777506762901483,4.5 
 01/01  12:00:00,-3.9375,-1.6061779126610212,-1.5381513871715518,-3.5296087067200252,-0.8497054729001294,-3.8501096562368278,2.3185738094257307,19.451282222287723,2699.1135555555084,0.0,22.618595950295038,0.0,524.5721738253171,23.871168692322943,0.0,581.8137349432327,22.201998838856436,61.59814450551346,10.713249044532745,22.20143250951436,9.657514419437291,28.351566569610952,23.215161184447087,0.0,569.1163135419811,0.0,6597.666387294296,0.0,0.0,0.0,0.0,514.8669832777232,437.51908144015067,0.0,2641.222806826326,3010.7136256600234,0.0,0.0,0.0,0.0,6597.666387294296,8247.082984117871,0.0,0.0,7.22,7.22,0.0,0.0,63.310328122582526,0.08428147820086897,7.22,0.0,7.113703824460599,0.0020190954804788722,-7.587934437259488,16.014102464065154,0.37754211415509525,0.0020190954804788722,16.0,82.0,0.026919137849668096,0.051900357300934466,0.0,7.22,0.0,4.498800373678503,0.31057230924622753,0.0017410107165209384,11.5,4.498800373678503,0.31057230924622753,0.0017410107165209384,4.5 
 01/01  13:00:00,-2.6125,-1.526857142473784,-2.0051356067302892,-3.8653584203617832,-1.7241599702426613,-4.40783145574978,1.5053719442008648,20.109253034331186,2136.7597644503917,0.0,22.4385853033598,0.0,511.63791963246786,22.871006964532373,0.0,460.0429703891068,22.201406559126536,185.9840785030946,0.0,22.200736075955266,30.911132070292922,0.0,23.02022569257064,0.0,554.9349500468436,0.0,6276.9740554151595,0.0,0.0,0.0,0.0,651.1523953842909,488.4830066439967,0.0,2227.481412855525,2981.726466949711,0.0,0.0,0.0,0.0,6276.9740554151595,7846.217569268949,0.0,0.0,7.22,7.22,0.0,0.0,63.059836102225205,0.07916967468676439,7.22,0.0,7.016653201795869,0.0021871039010417925,-6.680620786111051,16.000250402502434,0.3705044250126874,0.0021871039010417925,16.0,82.0,0.02079246751834564,0.051623767185631574,0.0,7.22,0.0,4.499526292865756,0.31057230924622753,0.001948700000298672,11.5,4.499526292865756,0.31057230924622753,0.001948700000298672,4.5 
 01/01  14:00:00,-1.5125000000000002,-1.948986422346962,-1.4644107904525323,-3.1016830897780814,-1.3149007930846235,-3.4145349843378625,1.645890947916331,20.635844025396178,2048.780551883615,0.0,22.49914414509712,0.0,516.4122672851336,22.29811607809758,0.0,406.40495158237144,22.200726716322258,0.0,206.8900549757306,22.200447308808897,0.0,147.67253271997618,23.42554488301696,0.0,586.8106329290542,0.0,5412.66274026811,0.0,0.0,0.0,15.266599287536206,259.0852461995537,310.08355935886414,0.0,1883.5177190628037,2953.5434114979485,0.0,0.0,0.0,0.0,5412.66274026811,6765.828425335137,0.0,0.0,7.22,7.22,0.0,0.0,63.50757914519312,0.06989385515295998,7.22,0.0,7.094220917901909,0.002282051445702117,-6.1942891732472125,16.000864473422162,0.3705044250126874,0.002282051445702117,16.0,82.0,0.016382619225051777,0.050426696553254394,0.0,7.22,0.0,4.499675823046868,0.31057230924622753,0.0020948187498149016,11.5,4.499675823046868,0.31057230924622753,0.0020948187498149016,4.5 
 01/01  15:00:00,-1.1,-0.47434535724150406,0.46556916870186316,-1.6162644973643348,0.4989261720879235,-1.9038040242263747,3.767037254877195,21.09497202962296,2085.287296559301,0.0,22.699003437478368,0.0,533.5058768934443,22.200918262371687,0.0,319.12831115380266,22.200733403106128,0.0,310.3222116318828,22.200383721491725,0.0,215.70219589477398,23.831317078889384,0.0,661.0966234328696,0.0,5056.224537906827,0.0,0.0,0.0,96.78741802933654,156.8320437433096,242.9778655602637,0.0,1754.4701886075522,2893.9116323502444,0.0,0.0,0.0,0.0,5056.224537906827,6320.280672383533,0.0,0.0,7.22,7.22,0.0,0.0,63.37055973918582,0.06488492498480873,7.22,0.0,7.353870379892819,0.00244492629856453,-5.399177584088559,15.989808592892544,0.37557729131178114,0.00244492629856453,16.0,82.0,0.014842180165718238,0.04753753110326512,0.0,7.22,0.0,4.499074293606835,0.31057230924622753,0.002207661719883767,11.5,4.499074293606835,0.31057230924622753,0.002207661719883767,4.5 
 01/01  16:00:00,-1.1,1.3450149817334294,2.057173855990618,-0.5316642705190199,2.0363400686340873,-0.825541565722323,5.420605358593312,21.359828221374862,2011.963728487364,0.0,22.44632752980415,0.0,512.9213871153121,22.20058236738557,0.0,205.20516438763826,22.200940330441252,0.0,198.5244159953881,22.201237584069936,0.0,179.672654528417,23.899205084428445,0.0,738.1845127358159,0.0,5261.010783160777,0.0,0.0,0.0,209.91122778821455,267.729939568862,278.3407422096138,0.0,1754.84439125789,2826.972446250998,0.0,0.0,0.0,0.0,5261.010783160777,6576.26347895097,0.0,0.0,7.22,7.22,0.0,0.0,61.98741057552988,0.06284437145523844,7.22,0.0,7.738925915964874,0.0026991202556531013,-4.247032046667237,15.998304983672622,0.38455523088337235,0.0026991202556531013,16.0,82.0,0.014846533164840156,0.04404594602550153,0.0,7.22,0.0,4.498723281993695,0.31057230924622753,0.0023574553578538104,11.5,4.498723281993695,0.31057230924622753,0.0023574553578538104,4.5 
 01/01  17:00:00,-1.1,2.4511259995994914,2.898924559075151,0.14179693119923334,3.045234244152232,-0.18438824864913303,6.734963091502857,21.40806807319807,1920.0196575165978,0.0,22.029350467485962,0.0,311.3982571699055,22.202813528085905,0.0,69.0251010429348,22.20179922549391,11.48074477451678,2.5854146632141237,22.202375245234578,0.0,60.0143249027542,23.85399758855133,0.0,621.962277982275,0.0,6020.890560250244,0.0,0.0,167.50031284235465,345.66145241221307,474.1578946047499,397.5098606960552,0.0,1754.9712828245558,2904.4913626914126,0.0,0.0,0.0,0.0,6020.890560250244,7526.113200312803,0.0,0.0,7.22,7.22,0.0,0.0,61.727765804992366,0.07094800176838084,7.22,0.0,7.2433977382080785,0.0027655686445284882,-3.955595781848596,16.011029687665793,0.3705044250126874,0.0027655686445284882,16.0,82.0,0.01484798416454746,0.048431719704271535,0.0,7.22,0.0,4.49844645761187,0.31057230924622753,0.002423558657988044,11.5,4.49844645761187,0.31057230924622753,0.002423558657988044,4.5 
 01/01  18:00:00,-1.4749999999999999,3.1475969975116733,3.2627603946291517,0.37100344935185403,3.558818823251076,-0.0014611443516615221,7.892672671376253,21.373311993179925,1949.4853645776325,0.0,22.37523476660123,222.15679890670992,37.0539691076184,22.200807813056656,0.0,28.799204358560843,22.20226947078108,49.33960591756721,0.0,22.20223559659292,0.0,22.773675303760086,23.858289972151667,0.0,623.9594198416797,0.0,6722.578199112067,0.0,0.0,690.6826703367242,386.53754481700236,515.4426353036062,435.6254795246314,0.0,1872.835664820093,2901.1172330522486,0.0,0.0,0.0,0.0,6722.578199112067,8403.222748890083,0.0,0.0,7.22,7.22,0.0,0.0,60.976258639882346,0.07637254933631203,7.22,0.0,7.240439878203761,0.0027984536116536962,-3.816681253992333,15.998524476068656,0.3705044250126874,0.0027984536116536962,16.0,82.0,0.016240734145573296,0.04827816116504374,0.0,7.22,0.0,4.499559976784234,0.31057230924622753,0.0024127773572044653,11.5,4.499559976784234,0.31057230924622753,0.0024127773572044653,4.5 
 01/01  19:00:00,-2.0125,3.065724687660395,2.2317814230588624,-0.7297789298794588,2.48313072974014,-1.0383572650683555,7.195820651918311,20.980048516911474,1451.39775513324,0.0,22.504106231714616,1060.769486479884,0.0,22.203103445618112,344.34640318987704,0.0,22.203935939678622,872.3082305749933,0.0,22.202835914738998,346.91060217607344,0.0,22.827625596616638,0.0,541.9375587074253,0.0,9348.66334958423,0.0,0.0,1573.6278251221781,759.1170187065088,1335.579042840193,804.6985557578544,0.0,2041.3310269082003,2920.4747442110474,0.0,0.0,0.0,0.0,9348.66334958423,11685.829186980289,0.0,0.0,7.22,7.22,0.0,0.0,59.9095688388452,0.10112070310807128,7.22,0.0,7.190372898273556,0.00280453522449651,-3.7912154685865898,16.000086136884562,0.3705044250126874,0.00280453522449651,16.0,82.0,0.018323320291301737,0.049061904868150805,0.0,7.22,0.0,4.499675796457002,0.31057230924622753,0.00240461704416355,11.5,4.499675796457002,0.31057230924622753,0.00240461704416355,4.5 
 01/01  20:00:00,-1.5125000000000002,1.259249978383411,-0.20347048029897116,-2.52266681495941,0.017403219320520386,-2.7295352187886386,4.607682706097499,20.33301057450094,910.187592999841,0.0,20.74353708580791,417.85265906265727,248.00176817870903,22.200793013920944,671.6432119257308,0.0,22.20206504210229,1583.3648627797095,0.0,22.20121614407217,672.8453735785307,0.0,22.203517806488907,467.0887769608304,0.0,0.0,10595.192844750733,0.0,0.0,545.7762660277465,1086.2953833138595,2046.0806819359775,1130.5635377037106,953.8630217348933,1884.8616630515771,2959.65811434066,0.0,0.0,0.0,0.0,10595.192844750733,13243.991055938415,0.0,0.0,7.22,7.22,0.0,0.0,60.948670318362865,0.12017851301316385,7.22,0.0,7.085217556572658,0.002780427177150287,-3.892677291651877,16.000030737373933,0.3705044250126874,0.002780427177150287,16.0,82.0,0.016399228971836294,0.050688974300668,0.0,7.22,0.0,4.499675099231622,0.31057230924622753,0.0024820920825542477,11.5,4.499675099231622,0.31057230924622753,0.0024820920825542477,4.5 
 01/01  21:00:00,-1.4749999999999999,-0.15794934771161273,-0.7829602589614496,-1.6392047447089904,-0.6524504804942524,-1.6257882963672745,2.9423259239246633,19.535912896477942,573.7804127921586,0.0,19.194088357964723,87.42007854443662,0.0,20.065024306638318,20.283591845177316,4.9633004418836775,19.914212764802162,33.8730477296184,5.3161260842065765,20.066069395533006,22.2514618609108,5.422426614908125,21.15200990671302,0.0,67.9243930271685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.35154837583019,0.0,7.22,0.0,19.289636908419126,0.003801089996764825,-0.1774759592939204,20.293536955972428,0.3705044250126874,0.003801089996764825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0025806906051231244,11.5,-1.4749999999999999,0.00621144618492455,0.0025806906051231244,4.5 
 01/01  22:00:00,-1.3249999999999997,-0.09348420522750796,-0.5175253914516558,-0.5268890207868996,-0.4739624492637238,-0.48429087380911123,1.6961717049870173,18.67693455135949,330.28314157609407,0.0,18.635784421991012,72.33834516767894,0.0,19.060240773374108,32.53599852380262,0.0,18.83379368876454,53.57768114156249,0.0,19.06646804256805,35.443085126924984,0.0,20.266173795243056,0.0,56.98785729682959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.35154837583019,0.0,7.22,0.0,18.541513523820946,0.0037962232585825087,-0.19974945916963766,19.545422538428483,0.3705044250126874,0.0037962232585825087,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0026276300288774358,11.5,-1.3249999999999997,0.00621144618492455,0.0026276300288774358,4.5 
 01/01  23:00:00,-1.4749999999999999,-0.09491351093868425,-0.4198922532191367,-0.2982455039147397,-0.41464672250447576,-0.27760440713148715,0.6862724720375081,17.971051629539453,363.6704106973723,0.0,18.144240426470848,53.04224918453815,0.0,18.462544501654644,23.38425299516871,0.0,18.244561056483324,42.66230190364871,0.0,18.468575688950388,25.358098459005816,0.0,19.75985780358413,0.0,74.96197862634659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.35154837583019,0.0,7.22,0.0,17.807309898391985,0.0038174469950406496,-0.140072103148065,18.81117977104009,0.3705044250126874,0.0038174469950406496,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002622238810784213,11.5,-1.4749999999999999,0.00621144618492455,0.002622238810784213,4.5 
 01/01  24:00:00,-1.7,-0.22018370389147518,-0.4427778736800084,-0.33984358998238273,-0.4483916575757986,-0.3293081742461193,0.05346373107634921,17.38677573935916,431.82840976469106,0.0,17.809499151004733,31.468471304002435,0.0,18.0536538386976,10.162996933930003,0.0,17.865167800725022,25.599849988342214,0.0,18.05744733198849,10.934001686424722,0.0,19.450664381645435,0.0,98.37875301077321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.35154837583019,0.0,7.22,0.0,17.20123748315327,0.0037825837403868178,-0.25528648835807,18.205171652751805,0.3705044250126874,0.0037825837403868178,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024862247596790167,11.5,-1.7,0.00621144618492455,0.0024862247596790167,4.5 
 01/02  01:00:00,-3.0749999999999997,-0.38867242875507924,-0.548953827277466,-0.47488074980003514,-0.5562346585322895,-0.46829831354068663,-0.3406260809111683,16.898142374516922,503.9915843662427,0.0,17.553314529199177,44.916848450977966,0.0,17.731509996941455,0.3465845759453714,3.7123345186538472,17.568326163677156,8.507667216303162,0.0,17.732231719716815,0.3469877442817051,4.1144663138260285,19.23066562898739,0.0,122.34898922838482,0.0,13.91687323062316,0.0,0.0,34.73787053035857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.725391096632924,15.906738870791155,0.0,0.0,7.22,7.22,0.0,0.0,61.28288191299294,0.00015907887351113313,7.22,0.0,16.677298158321392,0.0037318902058776082,-0.41778327105013624,17.681325834446586,0.3705044250126874,0.0037318902058776082,16.0,81.97958829712047,0.0,0.0,0.0,7.22,0.0,-3.0749999999999997,0.00621144618492455,0.002387807960505994,11.5,-3.0749999999999997,0.00621144618492455,0.002387807960505994,4.5 
 01/02  02:00:00,-3.2124999999999995,-0.5658349718688147,-0.6978985182348554,-0.644969357775375,-0.7042596941305984,-0.6402393644281987,-0.6286893401551782,16.47721131946512,576.5497395050186,0.0,17.499717721130395,206.09391754455163,0.0,17.458069980034107,0.0,13.988319567127803,17.314930711463568,0.0,4.926798645958172,17.455863816470703,0.0,15.272654193107826,19.038747730032142,0.0,141.2714394655123,0.0,103.56305972473253,0.0,0.0,226.0001286838949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.56305972473253,129.45382465591564,0.0,0.0,7.22,7.22,0.0,0.0,59.5100761788472,0.00109212211050815,7.22,0.0,16.24535850047082,0.003677937387552432,-0.5929185136229682,17.24948571374687,0.3705044250126874,0.003677937387552432,16.0,81.97291419914448,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.00621144618492455,0.002376891924425182,11.5,-3.2124999999999995,0.00621144618492455,0.002376891924425182,4.5 
 01/02  03:00:00,-3.1125,-0.7803413922687384,-0.9059703269601278,-0.8555513256227482,-0.9118559418552319,-0.8502292867181892,-0.9158059952791253,16.123171362228767,650.5885226942041,0.0,17.500213550666988,293.6102771065262,0.0,17.260710152518875,0.0,25.1221698887187,17.142386822468293,0.0,19.294508899234756,17.25551948224288,0.0,27.337888847596787,18.88406606418822,0.0,157.72742429872187,0.0,187.47699452585235,0.0,0.0,342.4534160205727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.47699452585235,234.34624315731543,0.0,0.0,7.22,7.22,0.0,0.0,56.10031771348751,0.0017249140598364046,7.22,0.0,15.881826008638416,0.0036177248900098385,-0.798867705551038,16.886064331363045,0.3705044250126874,0.0036177248900098385,16.0,81.97653558949949,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.002321120230738321,11.5,-3.1125,0.00621144618492455,0.002321120230738321,4.5 
 01/02  04:00:00,-2.9875,-0.9933575660873084,-1.0914069091017466,-1.049392953081571,-1.0965000321409266,-1.0453076784939603,-1.1379773410521212,15.84041845985558,718.8264259739492,0.0,17.49955521158697,316.32287639743237,0.0,17.13291902243297,0.0,36.180317939898316,17.03887283720783,0.0,33.5363673924752,17.124616454762176,0.0,39.31018485150685,18.802855738834808,0.0,174.40510006694615,0.0,245.63398304014277,0.0,0.0,388.3812754708711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.63398304014277,307.04247880017846,0.0,0.0,7.22,7.22,0.0,0.0,52.50228185577967,0.001990550489778562,7.22,0.0,15.588952261813638,0.0035549410157776793,-1.0133747534368414,16.593306464329512,0.3705044250126874,0.0035549410157776793,16.0,81.98059028873134,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0023466820909273036,11.5,-2.9875,0.00621144618492455,0.0023466820909273036,4.5 
 01/02  05:00:00,-1.7374999999999998,-1.1698066588082667,-1.2604241378799723,-1.2273334701497005,-1.2644801303741653,-1.2240439797673694,-1.3184705655886026,15.621976551667618,777.0934805147092,0.0,17.499869980125254,328.4317249388728,0.0,17.04996384748524,0.0,44.64713632148067,16.98033550148755,0.0,44.87963666216109,17.03895819287169,0.0,48.45324659698127,18.71091731214669,0.0,183.6508253784084,0.0,293.93430459718627,0.0,0.0,417.1458713301554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.93430459718627,367.41788074648287,0.0,0.0,7.22,7.22,0.0,0.0,49.36514731449502,0.0021531070012704937,7.22,0.0,15.379561745421928,0.0035039357529556645,-1.1864263687542096,16.38401010763674,0.3705044250126874,0.0035039357529556645,16.0,81.9842261263465,0.0,0.0,0.0,7.22,0.0,-1.7374999999999998,0.00621144618492455,0.002480495553859104,11.5,-1.7374999999999998,0.00621144618492455,0.002480495553859104,4.5 
 01/02  06:00:00,-1.1,-1.356603560816696,-1.4498567225320775,-1.4113053382915657,-1.4539837583434556,-1.4068494681993957,-1.5197190000220933,15.469176841325664,814.4481977050698,0.0,17.499820860429857,321.1857279125146,0.0,16.999632461458344,0.0,51.7910237460469,16.948129594735086,0.0,54.263643434065614,16.986406527734303,0.0,56.17229305723015,18.630234039160882,0.0,189.6510935819851,0.0,323.9731956552391,0.0,0.0,422.3672980331547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.9731956552391,404.9664945690489,0.0,0.0,7.22,7.22,0.0,0.0,46.756157532294914,0.0021991135611267006,7.22,0.0,15.222501058832174,0.0034527467174560603,-1.3625168712274656,16.22704393834454,0.3705044250126874,0.0034527467174560603,16.0,81.98734656341274,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025370630535899966,11.5,-1.1,0.00621144618492455,0.0025370630535899966,4.5 
 01/02  07:00:00,-0.7875000000000001,-1.8726158798831647,-2.2970449578483296,-2.7573835947331693,-2.273192971938685,-2.8378837052452193,-2.0634607647451255,15.824689108054852,1572.7801329737758,0.0,17.50030052567025,247.62298120781136,0.0,20.934381552220596,1656.541908303975,0.0,20.474612035614157,3233.5285501843,0.0,20.939834568663915,1659.9748235530435,0.0,20.73129675918993,2836.2063331771355,0.0,0.0,18005.732309502968,0.0,0.0,370.45454622689715,1988.8161536175608,3570.1824043078955,2027.2345368652464,3209.8396824109786,1657.8301700487136,3225.097853777005,0.0,0.0,0.0,0.0,17517.400672585776,21896.750840732217,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,69.72519909355454,0.3484886952253672,7.219999999999999,0.0,6.323316892120422,0.002663807570700453,-4.423182623040882,15.949525139434625,0.3705044250126874,0.002663807570700453,16.0,81.57363989477065,0.014020945650885401,0.06561807007716378,0.0,7.219999999999999,0.0,4.499984975062349,0.31057230924622753,0.0025340540578652434,11.5,4.499984975062349,0.31057230924622753,0.0025340540578652434,4.5 
 01/02  08:00:00,-0.6,-3.1917480012580928,-3.6239524676600587,-4.249593948059278,-3.582646838357753,-4.316692509716626,-3.045470625392907,16.48941037501041,1802.6685562708562,0.0,17.500287043880782,61.25085755857762,5.5377801856215,22.199338408216004,1299.9183092969363,0.0,22.14715909321335,2896.484606088805,0.0,22.19998992566068,1304.304968121063,0.0,22.022470085779858,2741.5848876233904,0.0,0.0,14806.774422199673,0.0,0.0,174.73186407310075,1714.5215062629673,3356.730052793272,1761.9384296267249,3213.9614510847982,1599.0257061990587,3206.5543378491816,0.0,0.0,0.0,0.0,14806.774422199673,18508.46802774959,0.0,0.0,7.22,7.22,0.0,0.0,69.42535442117146,0.2830272153578795,7.22,0.0,6.422745226991319,0.0026138170180655214,-4.647682097846832,16.000269374891932,0.3705044250126874,0.0026138170180655214,16.0,82.0,0.013098214081738425,0.06249873367015025,0.0,7.22,0.0,4.4999421133127715,0.31057230924622753,0.002533231373665885,11.5,4.4999421133127715,0.31057230924622753,0.002533231373665885,4.5 
 01/02  09:00:00,-0.225,-3.0465769969941383,-2.45924917477841,-2.40507831541513,-1.799029565743115,-2.487300372973124,-1.2324083644323707,17.60938141678718,2935.6453258630077,0.0,20.782268546827908,1643.8002527316728,44.96620359733286,22.20052062280076,442.269308999729,0.0,22.20089956723458,1021.0206600541451,0.0,22.200691798998236,468.7229351760076,0.0,22.20014026151225,60.758098974716646,126.39945252094142,0.0,9936.934932316393,0.0,0.0,1977.191130226181,857.0283168257275,1486.0027583689925,926.4370440832172,423.153149468644,1481.6650587311622,3140.1417102144687,0.0,0.0,0.0,0.0,9936.934932316393,12421.16866539549,0.0,0.0,7.220000000000001,7.220000000000001,0.0,0.0,64.34071717822258,0.13872103002797317,7.220000000000001,0.0,6.600858948839948,0.0026680598005189614,-4.406142311265104,15.999922367842565,0.37050442501268743,0.0026680598005189614,16.000000000000004,82.00000000000001,0.011846447875920244,0.059031636331387145,0.0,7.220000000000001,0.0,4.499949921446233,0.3105723092462276,0.002612816778302697,11.500000000000004,4.499949921446233,0.3105723092462276,0.002612816778302697,4.500000000000001 
 01/02  10:00:00,0.375,-0.46092320984091534,0.6733444152395176,-0.339506530837642,1.1478915544719541,-0.5507412729944419,2.320801757164152,18.596277332693106,2795.4592071254,0.0,22.001153123823318,336.9556114686034,0.0,22.201179321755127,7.583630061558267,79.47602215208107,22.200634022900203,69.54951831770254,40.248435837502825,22.202060207112062,28.48927710923016,27.182330014162517,22.867823916349455,0.0,542.9013219759315,0.0,6525.34922657546,0.0,0.0,812.8448778524705,343.4332442015076,495.34253828046144,459.54898420266795,0.0,1293.6944478892533,3084.432127430804,0.0,0.0,0.0,0.0,6525.34922657546,8156.686533219325,0.0,0.0,7.22,7.22,0.0,0.0,62.209946323409085,0.07864592971062155,7.22,0.0,6.75282213267887,0.002826152892695709,-3.726096514798621,16.000290720992602,0.3705044250126874,0.002826152892695709,16.0,81.82975329942475,0.009935667178378238,0.05628951940947373,0.0,7.22,0.0,4.49996879657542,0.31057230924622753,0.0026847964707677387,11.5,4.49996879657542,0.31057230924622753,0.0026847964707677387,4.5 
 01/02  11:00:00,1.2874999999999999,1.5717082680513528,2.316346912969296,0.4388375630210308,2.6725058870038882,0.13639873075564832,4.808515109523029,19.455315279472263,2631.766256569984,0.0,22.374372139266338,119.05908662263994,26.667774737876016,22.20112016521544,0.0,249.49406040733913,22.201578629088385,0.0,345.6385810400146,22.20207006551701,0.0,184.20238319251035,23.490466367576992,0.0,593.1411324033418,0.0,5218.793875119115,0.0,0.0,598.354015760528,166.2652068273087,121.67603828720101,274.4538381919386,0.0,1007.553333087098,3031.7172721721527,0.0,0.0,0.0,0.0,5218.793875119115,6523.4923438988935,0.0,0.0,7.22,7.22,0.0,0.0,63.56080640879271,0.06753146538801094,7.22,0.0,6.89576607656337,0.002951571774043016,-3.2211186333111126,16.00027475324063,0.3705044250126874,0.002951571774043016,16.0,80.33544148262999,0.0072653575320826445,0.05383923075213745,0.0,7.22,0.0,4.499983281882782,0.31057230924622753,0.002704664276812239,11.5,4.499983281882782,0.31057230924622753,0.002704664276812239,4.5 
 01/02  12:00:00,1.7,2.5705940782266143,2.8068276970823534,0.4504858121184192,3.0153628915057036,0.14189245800000114,6.0020043400120775,20.153441451874876,2320.910710850989,0.0,22.235483353626535,1.0341494661178672,367.32787235283536,22.201212961784158,0.0,317.6553374558251,22.251683543116098,0.0,459.3344313499063,22.201874293284124,0.0,260.00968657725883,23.701317147483557,0.0,610.4978490295447,0.0,4329.2357816651365,0.0,0.0,130.138869735735,98.30643715076232,12.273789483370363,198.84485072324023,0.0,878.1949473792304,2988.0983488651773,0.0,0.0,0.0,0.0,4329.2357816651365,5411.54472708142,0.0,0.0,7.22,7.22,0.0,0.0,64.87171863938886,0.060296168757331015,7.22,0.0,7.013778394022341,0.003061713925659963,-2.800347465966455,15.999940674729075,0.3705044250126874,0.003061713925659963,16.0,78.99523589586225,0.006124978295986368,0.05190403950153233,0.0,7.22,0.0,4.499738472135835,0.31057230924622753,0.002762455757808991,11.5,4.499738472135835,0.31057230924622753,0.002762455757808991,4.5 
 01/02  13:00:00,1.7,2.476774762318515,1.9113387380001825,-0.2773420173285186,2.177778227998602,-0.5045453868972786,5.620569059458764,20.61378620587526,1890.1426803371505,0.0,21.891832969847155,0.0,469.2134629716889,22.20095975864329,0.0,255.75351540574104,22.20281087634663,0.0,410.92186886919654,22.20078881582361,0.0,207.14760688953044,23.560921946320803,0.0,599.3068997129428,0.0,4248.989923497498,0.0,0.0,0.0,159.96306017492697,56.65015231763766,251.45162407595296,0.0,878.1987438026291,2958.0187210984914,0.0,0.0,0.0,0.0,4248.989923497498,5311.237404371873,0.0,0.0,7.22,7.22,0.0,0.0,64.85486087439558,0.05917811123738516,7.22,0.0,7.097170817778815,0.003173625618230167,-2.394255575713509,16.001159595452098,0.3705044250126874,0.003173625618230167,16.0,79.27962015972187,0.006124978295986368,0.05061873526881479,0.0,7.22,0.0,4.499132571857304,0.31057230924622753,0.0028824101065350197,11.5,4.499132571857304,0.31057230924622753,0.0028824101065350197,4.5 
 01/02  14:00:00,0.6375,2.032612576614167,2.3193249550630504,0.7411749288510234,2.611710431841688,0.5714168493496979,5.850000914373364,21.12887364900567,1890.6492665851156,0.0,22.182799639276453,0.0,492.2601703326258,22.20010016641017,0.0,336.0938449976852,22.39786486112731,0.0,482.3234581924574,22.20194445769205,0.0,308.1489204286116,23.855327765723736,0.0,656.5821140909009,0.0,4289.684785117774,0.0,0.0,0.0,79.73517027770916,0.0,150.7725351778003,0.0,1212.899083058462,2908.3580685303723,0.0,0.0,0.0,0.0,4289.684785117774,5362.105981397218,0.0,0.0,7.22,7.22,0.0,0.0,64.47847405030387,0.058457552322373235,7.22,0.0,7.326858585002804,0.003538929751493447,-1.1210915174051903,15.998477103785486,0.3747475922047413,0.003538929751493447,16.0,80.13055759253619,0.009184323614218722,0.048128944143590875,0.0,7.22,0.0,4.499980719325124,0.31057230924622753,0.003348390377838611,11.5,4.499980719325124,0.31057230924622753,0.003348390377838611,4.5 
 01/02  15:00:00,-0.375,3.814838335845333,4.3157089205250525,2.7866289845336105,4.585666574070025,2.5841391541734486,7.093730895201796,21.618148935039716,1945.3284715917675,0.0,22.259450963259514,0.0,500.1191026978277,22.2002610593832,0.0,311.31981656997084,22.37633501295514,0.0,482.3767343480796,22.200867883192647,0.0,308.8904431579244,23.89917624022563,0.0,898.2137135019007,0.0,4337.492016543609,0.0,0.0,0.0,105.91833180583467,0.0,151.48889460791642,0.0,1531.2598042500294,2699.102998642061,0.0,0.0,0.0,0.0,4337.492016543609,5421.865020679511,0.0,0.0,7.22,7.22,0.0,0.0,62.04333585137431,0.051953667728100936,7.22,0.0,8.445087912426489,0.0038782051227105557,-0.01597180903889106,15.980875802763842,0.40414530809381716,0.0038782051227105557,16.0,81.75957273731487,0.012372028993699791,0.03830010370324544,0.0,7.22,0.0,4.499612324296076,0.31057230924622753,0.003558051475892169,11.5,4.499612324296076,0.31057230924622753,0.003558051475892169,4.5 
 01/02  16:00:00,0.15,5.1576662583258175,5.477421844868751,3.5853465084851854,5.748004296972027,3.3275208925610475,8.008635078572727,21.79964107206567,1810.2181095683131,0.0,22.02593032140551,0.0,479.17044165342503,22.20177969559755,0.0,201.30862232500766,22.21313830891649,0.0,354.71433983621364,22.20256740612085,0.0,214.4731283350195,23.899231871241966,0.0,733.9933870331026,0.0,4773.690006621211,0.0,0.0,0.0,213.68646669462993,112.76575366752931,243.4769416461121,0.0,1366.5110402307948,2809.5284316361603,0.0,0.0,0.0,0.0,4773.690006621211,5967.112508276514,0.0,0.0,7.22,7.22,0.0,0.0,62.02151283315044,0.057088283846265575,7.22,0.0,7.814018793845891,0.0039697646875752335,0.2776351145219325,16.016637057568026,0.3840624885998878,0.0039697646875752335,16.0,81.0105286329538,0.010676162769316773,0.04343707588913376,0.0,7.22,0.0,4.499840211462232,0.31057230924622753,0.0035979220028199963,11.5,4.499840211462232,0.31057230924622753,0.0035979220028199963,4.5 
 01/02  17:00:00,0.6,5.617557472273657,5.6536204318650025,3.7203781818094575,5.999301925967592,3.4559949597228194,8.809364187210104,21.75950060056266,1747.127593148963,0.0,21.702107102676955,9.207868599060362,159.9866942527205,22.20182505203457,30.541141633631128,12.512695602969416,22.202443306346794,149.6158488465818,0.4032342504211215,22.202782452388714,26.553771551429747,19.63735428974985,23.547006270338997,0.0,599.3924429140027,0.0,5817.613781251466,0.0,0.0,303.1655578880786,433.9199706983156,615.6514501923975,465.94276899428013,0.0,1225.2080948837902,2886.592839548823,0.0,0.0,0.0,0.0,5817.613781251466,7272.017226564334,0.0,0.0,7.22,7.22,0.0,0.0,61.44204252783989,0.06753634333530338,7.22,0.0,7.3043870117238665,0.00403104271870872,0.48216473806599747,16.00392456022254,0.3705044250126874,0.00403104271870872,16.0,81.9318099889555,0.00926529725999493,0.04771516554115544,0.0,7.22,0.0,4.499362695209762,0.31057230924622753,0.003692442509488016,11.5,4.499362695209762,0.31057230924622753,0.003692442509488016,4.5 
 01/02  18:00:00,-0.15,5.782694704908964,5.646706831559674,3.865567007014358,6.0790269499364165,3.610305859317409,9.071823015864048,21.614631862307192,1762.7195948979313,0.0,21.554444615968976,7.1831814904874705,137.46974482576798,22.202149705193808,54.39211021489638,0.0,22.202092620992993,215.5415800594443,0.0,22.201630262198805,51.38819159590429,0.0,23.369295874523523,0.0,585.7576031957462,0.0,6307.871898309663,0.0,0.0,312.1610841103539,470.52666726337725,682.0529112416672,510.5723803438461,0.0,1460.6690538565624,2893.46341238468,0.0,0.0,0.0,0.0,6307.871898309663,7884.839872887078,0.0,0.0,7.22,7.22,0.0,0.0,60.85108637999351,0.07126186878779368,7.22,0.0,7.282789811666668,0.004070973752671923,0.6180094764441889,16.00000609906767,0.3705044250126874,0.004070973752671923,16.0,82.0,0.011642106167916173,0.04798169539947429,0.0,7.22,0.0,4.49848787469612,0.31057230924622753,0.0037233775802746664,11.5,4.49848787469612,0.31057230924622753,0.0037233775802746664,4.5 
 01/02  19:00:00,0.15,5.555094214462562,4.809241194331831,3.014407226683029,5.269446113790441,2.775251571308997,8.395130069554668,21.127867097634397,1291.7884927434343,0.0,21.502237121322437,576.6323279151181,0.0,22.202788250097587,357.7273633846066,0.0,22.202950084562513,875.2424196629174,0.0,22.202398839410144,356.54093669938635,0.0,22.547872980815857,0.0,520.3053236612861,0.0,8125.080866563511,0.0,0.0,1012.9322125518402,773.4733628859514,1339.8748800411825,815.3949191102033,0.0,1366.8622893899064,2918.977337925422,0.0,0.0,0.0,0.0,8125.080866563511,10156.351083204388,0.0,0.0,7.22,7.22,0.0,0.0,59.90892262147714,0.08787718030166097,7.22,0.0,7.214999644189666,0.004080628707812172,0.63298571156491,16.00007877150593,0.3705044250126874,0.004080628707812172,16.0,82.0,0.010679794881084224,0.04900751424585475,0.0,7.22,0.0,4.499840470661048,0.31057230924622753,0.003737251454170652,11.5,4.499840470661048,0.31057230924622753,0.003737251454170652,4.5 
 01/02  20:00:00,0.9125000000000001,4.207755376418919,3.0481412949199034,1.5282247249699878,3.4090736865326687,1.3703507856758423,6.369139249092894,20.453945262983346,817.9502386198727,0.0,20.230712107602706,285.6753452333552,227.54953459179083,22.199731341929898,650.8313969350289,0.0,22.20241132097968,1511.2678305347135,0.0,22.20096793596035,650.6600106233236,0.0,22.20194760550126,657.7220587088188,0.0,0.0,9776.46172138939,0.0,0.0,394.48007066214876,1066.3518354205528,1975.4905232115952,1109.3879363399194,1144.9809634108485,1127.3412527819119,2959.5468995621427,0.0,0.0,0.0,0.0,9776.46172138939,12220.577151736738,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,60.66203455070552,0.1094373953087799,7.219999999999999,0.0,7.105911931218864,0.00401537124737945,0.40072414703404735,16.000213212548122,0.3705044250126874,0.00401537124737945,16.0,82.0,0.008343735616078141,0.050690128585700614,0.0,7.219999999999999,0.0,4.499989747510723,0.31057230924622753,0.003753342275446247,11.5,4.499989747510723,0.31057230924622753,0.003753342275446247,4.5 
 01/02  21:00:00,1.4749999999999999,3.0812294788328645,2.5386798456252455,1.9990118066979479,2.743191600722209,2.0042732029536525,5.01321310267009,19.709178573421685,500.453007365119,0.0,19.120472245832886,110.51265802948066,0.0,20.09930828406506,30.921572865085647,3.496361310114821,19.933642907495994,47.2328848837798,3.9369427434666933,20.105243309115053,33.65783009648624,3.8339726754910317,20.996273926562232,0.0,38.72631738527899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.323053562879586,0.0,7.22,0.0,19.505667610102755,0.00487794432481932,3.080334280383722,20.507585598675888,0.3705044250126874,0.00487794432481932,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003865634639305876,11.5,1.4749999999999999,0.00621144618492455,0.003865634639305876,4.5 
 01/02  22:00:00,2.0125,2.999284893020142,2.660453655312523,2.703366098344855,2.7299884081057697,2.7347266752774937,3.9855003164863474,18.881714960455103,253.4870203018129,0.0,18.687275671374778,87.72692116672351,0.0,19.15522164075447,42.5377509687533,0.0,18.933652540271783,64.47111317645766,0.0,19.17060845695994,45.799852457735085,0.0,20.15113799827521,0.0,28.73053043591517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.323053562879586,0.0,7.22,0.0,18.786315044106132,0.004838582567206918,2.9568626918584244,19.788305334180897,0.3705044250126874,0.004838582567206918,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.004021301391294823,11.5,2.0125,0.00621144618492455,0.004021301391294823,4.5 
 01/02  23:00:00,0.825,2.951361442533102,2.7553899460345557,2.8475813957123504,2.772138413239343,2.860201877536894,3.396825621144184,18.269564334855858,322.8862306412252,0.0,18.402896554996996,56.76297415181102,0.0,18.719391034574226,26.603014976217878,0.0,18.53465238210145,43.79938687425397,0.0,18.73341064516631,28.316650395844192,0.0,19.853308393819024,0.0,58.41579586949439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.323053562879586,0.0,7.22,0.0,18.113249992942798,0.004827720938225776,2.9164069685545857,19.11526023884896,0.3705044250126874,0.004827720938225776,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.825,0.00621144618492455,0.003875211252918334,11.5,0.825,0.00621144618492455,0.003875211252918334,4.5 
 01/02  24:00:00,0.0,2.9117526210874654,2.789663464276704,2.840090888352899,2.7925644232790376,2.8438288036149246,3.117794056921773,17.77733397558705,398.3343681573415,0.0,18.13141416030262,37.17533792366726,0.0,18.371807623926635,15.196512930840584,0.0,18.2113810431121,29.16153382649543,0.0,18.38249454919586,15.976632777917246,0.0,19.621945094645017,0.0,81.0339790514509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.323053562879586,0.0,7.22,0.0,17.595899015074878,0.004813083116656493,2.8685400866742192,18.597936155732555,0.3705044250126874,0.004813083116656493,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0037538105792648212,11.5,0.0,0.00621144618492455,0.0037538105792648212,4.5 
 01/03  01:00:00,0.0,2.826249994204488,2.7128374075324846,2.7560798384802037,2.710849671534972,2.760439359565913,2.857335917645313,17.330128064611884,456.0414542859353,0.0,18.000067414265516,178.57346423642394,0.0,18.064666711556967,5.480136191281872,0.0,17.918027859066076,17.213725197852682,0.0,18.070833668244358,5.58994697812949,0.0,19.364984536552978,0.0,96.42932694564007,0.0,72.6981758426308,0.0,0.0,166.93466889708304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.6981758426308,90.8727198032885,0.0,0.0,7.22,7.22,0.0,0.0,60.343682402270716,0.0007953943675556657,7.22,0.0,17.144133922282816,0.004788602311213278,2.8062106131033935,18.146216046536132,0.3705044250126874,0.004788602311213278,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0037513990539877686,11.5,0.0,0.00621144618492455,0.0037513990539877686,4.5 
 01/03  02:00:00,0.0,2.7099891451012312,2.600172184902795,2.6418988003342654,2.596463995854063,2.6463720757800577,2.639612210190384,16.958156411169767,526.4846227468513,0.0,17.99993804651436,332.826683738295,0.0,17.81738388440653,0.0,3.7607489235712706,17.685251898016894,5.745075874136944,0.0,17.819073429035967,0.0,4.2752124881121745,19.15720061799985,0.0,110.4184457610001,0.0,189.3898229212152,0.0,0.0,351.84351226435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.3898229212152,236.737278651519,0.0,0.0,7.22,7.22,0.0,0.0,57.22499153599822,0.0018135042578047897,7.22,0.0,16.75925016320908,0.004743576837638501,2.697559909353095,17.76141503184645,0.3705044250126874,0.004743576837638501,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003745143686143616,11.5,0.0,0.00621144618492455,0.003745143686143616,4.5 
 01/03  03:00:00,0.375,2.541542848981127,2.4005162729211476,2.45650534722474,2.3952131343738863,2.4634866987724138,2.3674391605957217,16.638395926812542,560.7124087736074,0.0,17.69666743646538,129.6115911953351,7.832356713176807,17.577865257884127,0.0,8.92589086545189,17.45026307128172,0.5100286075640952,0.9060227618546719,17.577187009741685,0.0,9.799325398196459,18.919347564467305,0.0,116.61218439436033,0.0,84.80571270248623,0.0,0.0,141.83487272929335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.80571270248623,106.00714087810778,0.0,0.0,7.22,7.22,0.0,0.0,54.24076634594935,0.0007391720616897279,7.22,0.0,16.442737886143014,0.00468431573988831,2.5506760136048556,17.4450116817432,0.3705044250126874,0.00468431573988831,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0037405956944040163,11.5,0.375,0.00621144618492455,0.0037405956944040163,4.5 
