Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 01/01  01:00:00,-8.2625,-1.0038299250087226,-1.2203320392032428,-1.1485294047331205,-1.2270074245335352,-1.1417320393462487,-1.0324603256869076,16.906380954189377,478.48142315591804,0.0,17.371703168735973,19.50193423094015,0.0,17.598925900589485,1.2129323710153699,0.0,17.391244454525648,16.9918394813875,0.0,17.600537000302896,1.2192604078681484,0.0,19.195103294361118,0.0,124.57083648240791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793832,0.0,7.22,0.0,16.61260521110337,0.0035238538854255146,-1.0685826897287567,17.61701680174673,0.3705044250126874,0.0035238538854255146,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.2625,0.00621144618492455,0.001422288734241492,11.5,-8.2625,0.00621144618492455,0.001422288734241492,4.5 
 01/01  02:00:00,-11.8875,-1.3243849798997083,-1.5683205317481355,-1.4828509424609573,-1.577197180055721,-1.4728815472205212,-1.5458785251735319,16.320761695883707,501.40372185635056,0.0,16.816050262846844,29.207393037065344,0.0,17.074940991197646,0.07787130854865154,4.488997411800199,16.841379991176638,12.623070854936998,0.0,17.074951455519738,0.06959627653435518,4.938002566021794,18.928616310797157,0.0,151.47650950419364,0.0,5.279948103183452,0.0,0.0,13.861030383610585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.279948103183452,6.599935128979315,0.0,0.0,7.22,7.22,0.0,0.0,60.790843603382704,0.000059264678366892757,7.22,0.0,16.004544197012308,0.0034285416679413114,-1.3667305232260696,17.009131778313197,0.3705044250126874,0.0034285416679413114,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.8875,0.00621144618492455,0.0010028609043981412,11.5,-11.8875,0.00621144618492455,0.0010028609043981412,4.5 
 01/01  03:00:00,-11.325,-1.7290114643999344,-1.932252164351608,-1.849179104446876,-1.9418204918978565,-1.840457246148665,-2.002897372547907,15.674136314894543,638.4563412500404,0.0,16.69992251370999,200.82125952614473,0.0,16.75261516178736,6.564523718330918,12.242371461369714,16.700137769002144,170.0828343486902,0.0,16.75136453558197,6.27626941103631,12.497941482995998,18.730999076258538,0.0,185.14002081369375,0.0,221.44921400671103,0.0,0.0,225.9069995303736,19.002359968560384,193.84785769482562,20.920068570726627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.44921400671103,276.81151750838876,0.0,0.0,7.22,7.22,0.0,0.0,58.15824380804895,0.002170858053554008,7.22,0.0,15.3795549786317,0.0033155605663637787,-1.7697667103627694,16.3843512529729,0.3705044250126874,0.0033155605663637787,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0010552609473343869,11.5,-11.325,0.00621144618492455,0.0010552609473343869,4.5 
 01/01  04:00:00,-11.1,-2.0917707510030206,-2.2747939938268438,-2.2088296842410533,-2.283170882880283,-2.2023490398111476,-2.3807803072371096,15.134934632836467,811.5261320659513,0.0,16.699780059184924,341.84052446082995,0.0,16.699777912833106,77.2122666132833,0.0,16.700055757583264,312.43374189087757,0.0,16.700073180437922,77.59713327158005,0.0,18.56329778225828,0.0,202.1540240072248,0.0,727.8558210782801,0.0,0.0,397.408909826062,124.06621512225905,365.06243204297584,129.32133604060863,0.0,0.0,67.54794069859322,0.0,0.0,0.0,0.0,727.8558210782801,909.8197763478502,0.0,0.0,7.22,7.22,0.0,0.0,50.6430317828905,0.005476440365816694,7.22,0.0,14.815173734238924,0.0032155453685654193,-2.138868576069,16.000523568430907,0.3705044250126874,0.0032155453685654193,16.0,82.0,0.0,0.00036622856828165347,0.0,7.22,0.0,-11.1,0.00621144618492455,0.001077079816545153,11.5,-11.1,0.00621144618492455,0.001077079816545153,4.5 
 01/01  05:00:00,-10.7875,-2.460870412725953,-2.6506896926807544,-2.5822160847184334,-2.658901571761392,-2.574552568857574,-2.7802172223623223,14.719702385484757,955.2809949040193,0.0,16.699893846677412,424.65684841169127,0.0,16.69996220117454,124.2863611699945,0.0,16.70042480287548,395.8039515821736,0.0,16.700114060149076,124.18083249694246,0.0,18.432051169303183,0.0,191.81925145048615,0.0,1381.2495745402402,0.0,0.0,480.2845660251209,171.19158401065323,448.50830138177554,175.95077328915988,0.0,0.0,228.15232762138226,0.0,0.0,0.0,0.0,1381.2495745402402,1726.5619681753,0.0,0.0,7.22,7.22,0.0,0.0,44.326071046724586,0.008749433866295783,7.22,0.0,14.385359975619977,0.0031204161954271423,-2.4955926459710502,15.999827165612746,0.3705044250126874,0.0031204161954271423,16.0,82.0,0.0,0.001369631399070288,0.0,7.22,0.0,-10.7875,0.00621144618492455,0.0011077366177627828,11.5,-10.7875,0.00621144618492455,0.0011077366177627828,4.5 
 01/01  06:00:00,-10.6,-2.8345824605476215,-3.0153203838455185,-2.9469364119039296,-3.0235062460157427,-2.9394807155507885,-3.1583976936395266,14.410602585868375,1063.9600579318203,0.0,16.699965742306702,463.91960485734006,0.0,16.700485986442562,145.3593537200066,0.0,16.6999607261586,434.33097002154057,0.0,16.70034103671382,145.29090405093098,0.0,18.352469652068912,0.0,185.50158291932757,0.0,1913.6233610812574,0.0,0.0,519.5348665766874,192.28411026321848,486.9833912176797,197.06044007046876,0.0,0.0,349.88473861214857,0.0,0.0,0.0,0.0,1913.6233610812574,2392.0292013515714,0.0,0.0,7.22,7.22,0.0,0.0,45.78457292552147,0.012675607776378169,7.22,0.0,14.060016680763237,0.0030237196646898216,-2.868462841666911,15.999926695860587,0.3705044250126874,0.0030237196646898216,16.0,82.0,0.0,0.002236361856038151,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0011263833763957194,11.5,-10.6,0.00621144618492455,0.0011263833763957194,4.5 
 01/01  07:00:00,-10.6,-4.466073890772983,-5.633742453526171,-7.127478659779645,-5.537915729394048,-7.38623762233632,-4.808350782721809,14.68811650613354,1989.68449172601,0.0,19.765999668496445,3436.3830227186495,0.0,20.252106418892716,1713.8311478273938,0.0,19.698338749663137,3306.0303829855816,0.0,20.272838511739167,1721.3751264274397,0.0,20.411389492746146,2875.860127279532,0.0,0.0,24345.856767862762,0.0,0.0,3730.5143260551013,1997.433929180927,3579.2075773714605,2036.236625755747,3218.8800141134243,4722.662442685892,3291.3541315774505,0.0,0.0,0.0,0.0,23518.317626395426,29397.897032994282,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.86168226514309,0.5199599421981674,7.219999999999999,0.0,6.142129836490112,0.0014161587579995876,-11.564162565017387,15.9679991374834,0.3705044250126874,0.0014161587579995876,16.0,81.63409450948876,0.08172242587758458,0.06873421241656662,0.0,7.219999999999999,0.0,4.500531379375403,0.31057230924622753,0.0011650308833787495,11.5,4.500531379375403,0.31057230924622753,0.0011650308833787495,4.5 
 01/01  08:00:00,-10.225,-8.078686623143707,-9.134696464063094,-10.980318368697873,-8.96604536188353,-11.177170350443006,-7.365489110396815,15.349635565653234,2347.8372303201877,0.0,21.302261745595118,3337.0482661949354,0.0,21.93964337922452,1440.2800516206064,0.0,21.214931146392388,3213.727068166614,0.0,21.889832460599088,1601.2292522251269,0.0,21.6052049113907,2802.7444155774638,0.0,0.0,22160.822894515935,0.0,0.0,3754.2566851134384,1836.5031660290467,3601.950484724167,2034.8844892133566,3239.656059343911,4605.807274654381,3265.748420013392,0.0,0.0,0.0,0.0,22160.822894515935,27701.02861814492,0.0,0.0,7.22,7.22,0.0,0.0,71.46484334303125,0.5018620802046433,7.22,0.0,6.241578005365291,0.0013595539911121987,-12.016372800402749,15.999867478754371,0.3705044250126874,0.0013595539911121987,16.0,82.0,0.0763812019702841,0.06581110103775414,0.0,7.22,0.0,4.500164277682594,0.31057230924622753,0.001228779734699374,11.5,4.500164277682594,0.31057230924622753,0.001228779734699374,4.5 
 01/01  09:00:00,-9.3125,-8.573310724048797,-6.790937336116155,-8.048228218899194,-6.6594673025621445,-8.227089166223939,-5.180112456177784,16.523647193215794,3459.179334245982,0.0,22.200498978776572,1748.6705508715763,0.0,22.200637852415273,74.6823731833675,139.87089814126813,22.19615777338192,1815.0162092449302,0.0,22.202252641944533,725.1518064012588,0.0,22.200069070918683,307.4747523632178,26.360531015526078,0.0,13952.648718672372,0.0,0.0,2237.714124157416,349.01469364652263,2277.395004838085,1181.6418165966113,768.193174066714,4320.608877688528,3201.7122267877994,0.0,0.0,0.0,0.0,13952.648718672372,17440.810898340467,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,65.2597560084169,0.20366089452120578,7.219999999999999,0.0,6.413053421138399,0.0013480917421660043,-12.110002572375157,15.999976660672623,0.3705044250126874,0.0013480917421660043,16.0,82.0,0.06614912791730593,0.0622400613562479,0.0,7.219999999999999,0.0,4.499884156765203,0.31057230924622753,0.001266980042480877,11.5,4.499884156765203,0.31057230924622753,0.001266980042480877,4.5 
 01/01  10:00:00,-7.525,-4.7035060585427315,-3.18352491453478,-5.140933156003109,-2.991904299461157,-5.66282355065882,-1.153652603488852,17.5591006916041,3240.2465977095935,0.0,22.201756594870282,309.9723343321908,1.2012985398243927,23.248026200074264,0.0,484.9724853651372,22.201744393906182,708.19840871627,0.0,22.20175460811209,278.01505970355277,0.0,22.633933613951285,0.0,523.5022885749772,0.0,9527.926039366681,0.0,0.0,799.2036111872242,0.0,1171.3338106994481,734.6557217178894,0.0,3761.636829700297,3137.259228783105,0.0,0.0,0.0,0.0,9527.926039366681,11909.907549208348,0.0,0.0,7.22,7.22,0.0,0.0,64.0376245730019,0.12675406489474866,7.22,0.0,6.588457543821571,0.0014861506071824498,-11.03116187116914,16.000293823414047,0.3705044250126874,0.0014861506071824498,16.0,82.0,0.049690424920217066,0.05887543741690057,0.0,7.22,0.0,4.499784997130448,0.31057230924622753,0.00129622204152932,11.5,4.499784997130448,0.31057230924622753,0.00129622204152932,4.5 
 01/01  11:00:00,-5.6375,-2.6223403587509653,-1.6454276287682308,-4.1244940054836015,-1.4132885633823078,-4.48784146641871,1.2345174583808713,18.645360247457674,3127.479789818308,0.0,22.31763484586142,0.0,442.7881673076258,23.894411700871718,0.0,718.8655669576175,22.202552975520383,271.7817469972597,0.0,22.20185337863326,78.48254708900885,0.19670694072618744,23.072628684367228,0.0,559.5804810972038,0.0,7422.94324659992,0.0,0.0,59.85714191189485,0.0,737.1035700339454,536.27189906407,0.0,3172.2756873384383,3009.671142358602,0.0,0.0,0.0,0.0,7422.94324659992,9278.6790582499,0.0,0.0,7.22,7.22,0.0,0.0,63.14165530356269,0.0941192562980055,7.22,0.0,7.451922509166925,0.0018011974322125455,-8.890691027857843,15.984315058933358,0.3942760631357134,0.0018011974322125455,16.0,82.0,0.03632240484374373,0.04969423431529548,0.0,7.22,0.0,4.49994814152412,0.31057230924622753,0.0014777506762901483,11.5,4.49994814152412,0.31057230924622753,0.0014777506762901483,4.5 
 01/01  12:00:00,-3.9375,-1.486886663275257,-0.9568700173575705,-3.5829223584593795,-0.8313918860208586,-3.8093291647648315,2.373850599813471,19.58832307417033,2681.596703287987,0.0,22.869442522156184,0.0,544.6027680440502,23.87541528507709,0.0,593.7084508419218,22.201914101052232,51.77224368843332,16.15245736625684,22.201664480174415,4.983944672641371,39.05907946156884,23.282894965302226,0.0,574.3805941373863,0.0,6555.673428971232,0.0,0.0,0.0,0.0,499.5549416733183,422.09190523090336,0.0,2641.222806826326,2997.11621933174,0.0,0.0,0.0,0.0,6555.673428971232,8194.591786214041,0.0,0.0,7.22,7.22,0.0,0.0,63.20939503330245,0.08329827495128171,7.22,0.0,7.183893953435433,0.0020284276180927464,-7.535048438007504,16.015362021016927,0.3790153394710814,0.0020284276180927464,16.0,82.0,0.026919137849668096,0.05113481681368048,0.0,7.22,0.0,4.498800373678503,0.31057230924622753,0.0017410107165209384,11.5,4.498800373678503,0.31057230924622753,0.0017410107165209384,4.5 
 01/01  13:00:00,-2.6125,-1.4237397673029057,-1.7318120748860861,-3.8593737454519585,-1.7032663018277545,-4.3790558111100015,1.5634732057727305,20.226936008470894,2110.0618559226114,0.0,22.56853711170362,0.0,522.057112373543,22.89630931529591,0.0,461.74727158805183,22.201085414975118,172.26422143385605,0.0,22.200234100334836,20.925994580514782,0.0,23.071821675825007,0.0,559.0444781445556,0.0,6245.927425137101,0.0,0.0,0.0,0.0,637.4538298487364,478.48533324798643,0.0,2227.481412855525,2974.2254892591463,0.0,0.0,0.0,0.0,6245.927425137101,7807.409281421376,0.0,0.0,7.22,7.22,0.0,0.0,63.034011602612175,0.07867088510479459,7.22,0.0,7.036656930544128,0.002192306110691977,-6.653201814268041,16.000101499807066,0.3705044250126874,0.002192306110691977,16.0,82.0,0.02079246751834564,0.051301225170063226,0.0,7.22,0.0,4.499526292865756,0.31057230924622753,0.001948700000298672,11.5,4.499526292865756,0.31057230924622753,0.001948700000298672,4.5 
 01/01  14:00:00,-1.5125000000000002,-1.8879198539817796,-1.3397491149118856,-3.0825256717656186,-1.3003417386138714,-3.3990577096247,1.6952025802996413,20.725802729242833,2026.1620257128916,0.0,22.570377612952306,0.0,522.1175770402712,22.315554459378653,0.0,409.76968771335413,22.200901366461743,0.0,216.56302792649683,22.200209918370362,0.0,153.692828183879,23.45999635150951,0.0,589.5552291305514,0.0,5390.28189788268,0.0,0.0,0.0,13.079928283387302,249.45203990136235,304.05870549441977,0.0,1883.5177190628037,2947.6857203256077,0.0,0.0,0.0,0.0,5390.28189788268,6737.852372353349,0.0,0.0,7.22,7.22,0.0,0.0,63.491792032889975,0.06954509345942594,7.22,0.0,7.109880234498712,0.0022851370971874183,-6.178650969278359,16.00080542506435,0.3705044250126874,0.0022851370971874183,16.0,82.0,0.016382619225051777,0.0501813676535081,0.0,7.22,0.0,4.499675823046868,0.31057230924622753,0.0020948187498149016,11.5,4.499675823046868,0.31057230924622753,0.0020948187498149016,4.5 
 01/01  15:00:00,-1.1,-0.42410192142326303,0.5393149072610638,-1.5978481621585157,0.512270845809851,-1.8879492747447504,3.779783079871722,21.164835047233126,2069.351163261649,0.0,22.740075248467452,0.0,536.7672511229401,22.201827167751517,0.0,323.29739685588646,22.20114193383025,0.0,317.68834665776825,22.20082733178342,0.0,219.16916077752165,23.844322650721004,0.0,677.189101121638,0.0,5021.524220716792,0.0,0.0,0.0,92.66486282059675,149.49194758309625,239.52551195828175,0.0,1754.4701886075522,2878.7877574309027,0.0,0.0,0.0,0.0,5021.524220716792,6276.905275895989,0.0,0.0,7.22,7.22,0.0,0.0,63.23794764608101,0.06399716032437863,7.22,0.0,7.435778239524023,0.002453324215672758,-5.359636805452696,15.989367058685511,0.37746558855196594,0.002453324215672758,16.0,82.0,0.014842180165718238,0.04672960743065478,0.0,7.22,0.0,4.499074293606835,0.31057230924622753,0.002207661719883767,11.5,4.499074293606835,0.31057230924622753,0.002207661719883767,4.5 
 01/01  16:00:00,-1.1,1.3828600441453043,2.1150106596722873,-0.50254140062871,2.0589948638260194,-0.7957201465843832,5.357520649723339,21.412481430527734,1998.603694047825,0.0,22.471120540357607,0.0,514.9340655567511,22.20105041080242,0.0,208.37125759652105,22.201546312550043,0.0,203.66847380826408,22.201158972427024,0.0,182.59271113830022,23.89919780477358,0.0,753.1620623637925,0.0,5235.361719429091,0.0,0.0,0.0,206.80564533279215,262.6733674529457,275.44576014856597,0.0,1754.84439125789,2812.1685339222413,0.0,0.0,0.0,0.0,5235.361719429091,6544.202149286363,0.0,0.0,7.22,7.22,0.0,0.0,61.83790213011611,0.06206966750164654,7.22,0.0,7.816516728650519,0.002708732723605613,-4.205096592600377,15.99798813594255,0.3864269974350778,0.002708732723605613,16.0,82.0,0.014846533164840156,0.04333655463160464,0.0,7.22,0.0,4.498723281993695,0.31057230924622753,0.0023574553578538104,11.5,4.498723281993695,0.31057230924622753,0.0023574553578538104,4.5 
 01/01  17:00:00,-1.1,2.460193082278466,2.953920745663118,0.1562160020383715,3.0605969938122524,-0.172043529848145,6.683907976437592,21.45199198693701,1914.2416116102165,0.0,22.202849220391926,0.0,180.20323988941453,22.20281113061168,0.0,71.66469190987004,22.20202241982024,8.528459366061043,3.547010288875981,22.202960888542222,0.0,62.20822615926801,23.861523700246273,0.0,622.4710339027818,0.0,6147.99128651482,0.0,0.0,311.94930333583255,342.97795099763755,470.21900357654766,395.3089294967151,0.0,1754.9712828245558,2902.0670611928736,0.0,0.0,0.0,0.0,6147.99128651482,7684.989108143525,0.0,0.0,7.22,7.22,0.0,0.0,61.47240265038411,0.07154740245094958,7.22,0.0,7.250640324744103,0.0027663031361767096,-3.9524721383174843,16.011781850537492,0.3705044250126874,0.0027663031361767096,16.0,82.0,0.01484798416454746,0.048335814250313525,0.0,7.22,0.0,4.49844645761187,0.31057230924622753,0.002423558657988044,11.5,4.49844645761187,0.31057230924622753,0.002423558657988044,4.5 
 01/01  18:00:00,-1.4749999999999999,3.1703731673414355,3.341921302766065,0.3798243555961277,3.586495157179197,0.005448171963015542,7.930267433308593,21.404388507069733,1930.048901864864,0.0,22.202628565772514,21.96467126251258,12.307105026282159,22.202914397055135,0.0,30.36460262097927,22.202375046683006,46.006006578103495,0.0,22.201861004820586,0.0,25.515481847870262,23.869181665338637,0.0,624.7547285935256,0.0,6547.769658286375,0.0,0.0,502.1395266526751,385.06824640074456,512.0755004866913,432.8079897584325,0.0,1872.835664820093,2899.0138956054057,0.0,0.0,0.0,0.0,6547.769658286375,8184.712072857967,0.0,0.0,7.22,7.22,0.0,0.0,61.07230757899754,0.07474473664654102,7.22,0.0,7.246767409948287,0.0027979209688210743,-3.818918454931083,15.999240056806725,0.3705044250126874,0.0027979209688210743,16.0,82.0,0.016240734145573296,0.04819524228162892,0.0,7.22,0.0,4.499559976784234,0.31057230924622753,0.0024127773572044653,11.5,4.499559976784234,0.31057230924622753,0.0024127773572044653,4.5 
 01/01  19:00:00,-2.0125,3.095196427457626,2.2060243476692847,-0.722365819287603,2.5083118442942527,-1.0321619392361363,7.259294229837664,20.985827617038524,1425.6011057237126,0.0,22.203022022377976,887.6965371619478,0.0,22.202028705221515,343.63638328453203,0.0,22.203941573255197,870.1116124107214,0.0,22.20161642063198,346.480626036871,0.0,22.83064825102934,0.0,542.2255644354657,0.0,9133.492473281593,0.0,0.0,1377.2643980240277,758.3522660554036,1333.396816610764,804.197017373993,0.0,2041.3310269081999,2919.8444874940014,0.0,0.0,0.0,0.0,9133.492473281593,11416.86559160199,0.0,0.0,7.22,7.22,0.0,0.0,59.90570138014717,0.09876138608899636,7.22,0.0,7.191866669270116,0.0028063483818722493,-3.783621810112143,15.999866388464032,0.3705044250126874,0.0028063483818722493,16.0,82.0,0.018323320291301737,0.04903612577632421,0.0,7.22,0.0,4.4996757964570016,0.31057230924622753,0.00240461704416355,11.5,4.4996757964570016,0.31057230924622753,0.00240461704416355,4.5 
 01/01  20:00:00,-1.5125000000000002,1.118418845358319,-0.6635309079208395,-2.77074225799416,-0.4009916068084739,-2.9512608435825736,4.081894839218079,20.377135518756315,990.0380384928785,0.0,22.202959921528333,1625.7916724501408,0.0,22.20102447904749,672.0023736443079,0.0,22.20343920604249,1583.048336878637,0.0,22.20272869092986,673.6691729091455,0.0,22.20483039235682,484.2261414558303,0.0,0.0,12147.939015785743,0.0,0.0,2115.038797391626,1086.691016297239,2045.9198651836075,1131.5199767309446,971.0473186739537,1884.8616630515771,2953.4732852137768,0.0,0.0,0.0,0.0,12147.939015785743,15184.923769732177,0.0,0.0,7.22,7.22,0.0,0.0,60.529112532181934,0.13522354011808224,7.22,0.0,7.101790218686287,0.0027899099464119706,-3.8525945095689487,15.999920178472905,0.3705044250126874,0.0027899099464119706,16.0,82.0,0.016399228971836297,0.05042648033770263,0.0,7.22,0.0,4.499675099231622,0.31057230924622753,0.0024820920825542477,11.5,4.499675099231622,0.31057230924622753,0.0024820920825542477,4.5 
 01/01  21:00:00,-1.4749999999999999,-0.7440153902340918,-1.5016179027392784,-2.100760884824303,-1.3579714453135254,-2.066734247373532,1.9274774782205728,19.63330032349139,618.3709453481501,0.0,19.9031258623681,43.430842058621984,4.4221483557670815,20.102124285286568,23.477047974159433,3.922737463893646,19.925662521498868,39.538628353372246,4.302209220713382,20.104125688203737,25.71627695454192,4.285686233891011,21.196982044865155,0.0,63.5019849371881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,19.389676877768785,0.0036306208440868076,-0.7337730474753363,20.393891418425817,0.3705044250126874,0.0036306208440868076,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0025806906051231244,11.5,-1.4749999999999999,0.00621144618492455,0.0025806906051231244,4.5 
 01/01  22:00:00,-1.3249999999999997,-0.7575222337862252,-1.1757461160118934,-1.126667697357998,-1.1285873100167174,-1.0867112101899057,0.7935035888794728,18.743932369200543,334.77123762571887,0.0,18.82876718275368,62.77506014296512,0.0,19.09546830539997,35.05900261153215,0.0,18.849366603936147,57.88124818796041,0.0,19.10246159498922,38.17067949090148,0.0,20.31721108755444,0.0,55.22081514133379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,18.61415951204429,0.003596488705244316,-0.8496646344434009,19.618437026987937,0.3705044250126874,0.003596488705244316,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0026276300288774358,11.5,-1.3249999999999997,0.00621144618492455,0.0026276300288774358,4.5 
 01/01  23:00:00,-1.4749999999999999,-0.7582812856705426,-1.0592032106410822,-0.9355228133827097,-1.0522911875226182,-0.9173457162912615,-0.10516410455848604,18.01782330617158,362.72242903334086,0.0,18.242728263748987,49.22779262206262,0.0,18.487254709902448,25.1217148700685,0.0,18.25977194410301,45.321748100616105,0.0,18.49388946546856,27.23082474625113,0.0,19.789623814016167,0.0,73.27161278216545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,17.85768186540809,0.0036142537247229474,-0.798057908456272,18.86192659305336,0.3705044250126874,0.0036142537247229474,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002622238810784213,11.5,-1.4749999999999999,0.00621144618492455,0.002622238810784213,4.5 
 01/01  24:00:00,-1.7,-0.8668642768806127,-1.0696975631039671,-0.9736335680442615,-1.0740782276656957,-0.9643748753097676,-0.6198546519234427,17.419351005550585,430.0520911746273,0.0,17.86674619615356,29.6497942193659,0.0,18.070804649998934,11.323339285685051,0.0,17.87783205090313,27.235181537596304,0.0,18.075050848584148,12.181018892655004,0.0,19.471133592064746,0.0,97.23163616293499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,17.235384186164893,0.003585412403955279,-0.8987937921290858,18.23968214383885,0.3705044250126874,0.003585412403955279,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024862247596790167,11.5,-1.7,0.00621144618492455,0.0024862247596790167,4.5 
 01/02  01:00:00,-3.0749999999999997,-1.0167734999660416,-1.1625798593936087,-1.0948683093691494,-1.1689242240308313,-1.0889766629658584,-0.9691963286761391,16.927177243186037,500.28698598783285,0.0,17.569584261508922,11.246033024082408,0.0,17.74653657838303,0.5939799428848005,2.9736570293698037,17.578738267599935,9.957684418299493,0.0,17.74760297086811,0.6133497283520342,3.3181892336178294,19.24550991701993,0.0,121.13119890441936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,16.70666532592878,0.0035424827695160043,-1.0432294722343696,17.711042525515037,0.3705044250126874,0.0035424827695160043,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.0749999999999997,0.00621144618492455,0.002387807960505994,11.5,-3.0749999999999997,0.00621144618492455,0.002387807960505994,4.5 
 01/02  02:00:00,-3.2124999999999995,-1.1761722540859307,-1.2958276542041014,-1.247737873041177,-1.3015377545025582,-1.2434645788378336,-1.2307451674880414,16.492238754206284,563.7454463349852,0.0,17.31410939392727,0.5260545141853754,4.01868659928806,17.469314931072653,0.0,13.35063020758406,17.32315863639821,0.31655537107121745,4.304068642532968,17.467370251656693,0.0,14.588366002072348,19.048953374027985,0.0,140.3967679210959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,16.26571041559962,0.0034962251391996322,-1.2006287477595095,17.27017301377996,0.3705044250126874,0.0034962251391996322,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.00621144618492455,0.002376891924425182,11.5,-3.2124999999999995,0.00621144618492455,0.002376891924425182,4.5 
 01/02  03:00:00,-3.1125,-1.370083376000144,-1.4838263530892837,-1.4383691228471809,-1.489241747736394,-1.4335682992414234,-1.491436113549206,16.12040827928864,627.354974487509,0.0,17.13969219090363,0.0,20.07868180869059,17.26385766552242,0.0,25.256452376856373,17.14741746316297,0.0,19.589873680363667,17.258737722568494,0.0,27.491410491042075,18.88612724351409,0.0,157.759680225301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,15.882531181976567,0.0034443283571809393,-1.387150990566359,16.887089607183608,0.3705044250126874,0.0034443283571809393,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.002321120230738321,11.5,-3.1125,0.00621144618492455,0.002321120230738321,4.5 
 01/02  04:00:00,-2.9875,-1.5632817598563005,-1.6518998544211292,-1.6139944248377611,-1.6566887111085262,-1.6102814286539067,-1.6934699911362243,15.817770843360318,690.6713962215367,0.0,17.031492208015123,0.0,36.201302673920054,17.12689856852584,0.0,36.924658355243594,17.03917314734575,0.0,34.84981902564385,17.1184992090758,0.0,40.12456836740381,18.795848631847665,0.0,175.16463921708186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,15.57135878209732,0.003390123122290502,-1.581161355177791,16.5760173158078,0.3705044250126874,0.003390123122290502,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0023466820909273036,11.5,-2.9875,0.00621144618492455,0.0023466820909273036,4.5 
 01/02  05:00:00,-1.7374999999999998,-1.7217836457183755,-1.8018407451264076,-1.77227506460406,-1.805726931953052,-1.7693303550430695,-1.8539147694050784,15.581076616575698,747.9574182893366,0.0,16.967381792281785,0.0,49.19652169716073,17.034710323060303,0.0,46.00132762561958,16.975797635444813,0.0,47.20770203495226,17.023433264531967,0.0,49.927728241694695,18.695214715718418,0.0,185.1727904392111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,15.343619153089527,0.0033463774704745315,-1.7360812354496165,16.34835849258379,0.3705044250126874,0.0033463774704745315,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7374999999999998,0.00621144618492455,0.002480495553859104,11.5,-1.7374999999999998,0.00621144618492455,0.002480495553859104,4.5 
 01/02  06:00:00,-1.1,-1.8859156851824523,-1.9668452179501648,-1.933235935527637,-1.9707682884738276,-1.9293536512125464,-2.0288086840576383,15.411414900878011,785.6255783368356,0.0,16.92980014436937,0.0,60.034753618793104,16.976017866515075,0.0,53.72638446480852,16.93874657651005,0.0,57.508160016422664,16.962351519001114,0.0,58.27561309379581,18.60695834997355,0.0,191.92247351403557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.81645399793834,0.0,7.22,0.0,15.169519732947656,0.00330316523952502,-1.8910072445919983,16.174338906096033,0.3705044250126874,0.00330316523952502,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025370630535899966,11.5,-1.1,0.00621144618492455,0.0025370630535899966,4.5 
 01/02  07:00:00,-0.7875000000000001,-2.337484652994881,-2.7068088003545583,-3.1002473906913077,-2.6820466365180207,-3.1695494561424966,-2.5003435662489313,15.887770094372465,1784.5242119617835,0.0,20.59488621624423,3396.8502083330986,0.0,20.968417901379862,1677.0267888295007,0.0,20.51336584510173,3269.9424295081135,0.0,20.97536529055796,1681.4999234194827,0.0,20.74687944301346,2871.329828987232,0.0,0.0,19868.43982969683,0.0,0.0,3758.587433443562,2008.3798166802162,3606.1966816398703,2047.822852323611,3242.6618103173273,1657.8350544690352,3241.3702703265662,0.0,0.0,0.0,0.0,19868.43982969683,24835.549787121032,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.40573891576653,0.4472079310064586,7.219999999999999,0.0,6.3302057024215985,0.002642513339766595,-4.517026377345507,16.000285070170747,0.3705044250126874,0.002642513339766595,16.0,82.0,0.013750946327055027,0.06443126910556192,0.0,7.219999999999999,0.0,4.500000553376531,0.31057230924622753,0.002534054057865244,11.5,4.500000553376531,0.31057230924622753,0.002534054057865244,4.5 
 01/02  08:00:00,-0.6,-3.474981728753533,-3.853531748747744,-4.3722337833990075,-3.8060326889061775,-4.428916611471011,-3.3469046098641457,16.745538587575698,2077.179299541044,0.0,22.175083979049212,2950.2265914857353,0.0,22.200800361403537,1275.0856261752601,0.0,22.148631988925363,2881.3186519460387,0.0,22.200574050486935,1278.254862433794,0.0,22.068998923761985,2656.065610121811,0.0,0.0,17828.96371905414,0.0,0.0,3438.9754955828025,1689.8292939958128,3341.931137471277,1735.9647333251214,3132.495687663259,1599.0257055181035,3193.1338623148436,0.0,0.0,0.0,0.0,17828.96371905414,22286.204648817675,0.0,0.0,7.22,7.22,0.0,0.0,69.40491441401463,0.34383214149005753,7.22,0.0,6.458446723204931,0.00260052826368552,-4.707159375553088,16.000330033119255,0.3705044250126874,0.00260052826368552,16.0,82.0,0.013098214073846051,0.06177732745346369,0.0,7.22,0.0,4.499942111140928,0.31057230924622753,0.002533231373665885,11.5,4.499942111140928,0.31057230924622753,0.002533231373665885,4.5 
 01/02  09:00:00,-0.225,-2.9172434354261942,-1.2407371172909987,-1.910087033932595,-1.1726793035085776,-2.024255285808224,-0.5689518427894058,17.873938511942654,2968.696045715312,0.0,22.20186500176085,1117.745674386634,0.0,22.201234095573923,401.67955324045477,0.0,22.201736533449107,998.8397397379811,0.0,22.2011864223915,428.52179450102136,0.0,22.20014888730359,18.755388235557632,248.30163888249373,0.0,9327.632962762487,0.0,0.0,1608.7915562246092,816.4611769121077,1463.7637556583823,886.2426636733594,259.5277241691987,1481.6650587313015,3129.4611853626047,0.0,0.0,0.0,0.0,9327.632962762487,11659.541203453107,0.0,0.0,7.22,7.22,0.0,0.0,61.5682522693718,0.10946285509491312,7.22,0.0,6.629278187555121,0.0026595848041841147,-4.44356430639268,15.999940565357486,0.3705044250126874,0.0026595848041841147,16.0,82.0,0.011846447875921828,0.05849292304968459,0.0,7.22,0.0,4.499949921446678,0.31057230924622753,0.002612816778302696,11.5,4.499949921446678,0.31057230924622753,0.002612816778302696,4.5 
 01/02  10:00:00,0.375,0.4249561187221344,1.7173358439935658,0.015911600441144466,1.8709411227919979,-0.2443590168761256,3.2762404693703377,18.790616800229873,2749.80940721532,0.0,22.2013441068678,175.72040644300844,0.0,22.20183928801326,0.0,96.43854496812563,22.201202997816097,58.97109668312103,49.70769643378384,22.201711239692845,15.2263771333987,38.90903453004165,22.987026438345698,0.0,552.7155385457124,0.0,6301.633550371652,0.0,0.0,667.6826292826665,319.0130709390726,475.40927718958255,434.6027041373673,0.0,1293.6944478892528,3070.6998134031214,0.0,0.0,0.0,0.0,6301.633550371652,7877.0419379645655,0.0,0.0,7.22,7.22,0.0,0.0,62.309157908883854,0.07635885811679391,7.22,0.0,6.790280183315835,0.002870064289013461,-3.5448888660092903,16.000310873830813,0.3705044250126874,0.002870064289013461,16.0,81.75031315485718,0.009935667178378235,0.05563758499227542,0.0,7.22,0.0,4.499968796575419,0.31057230924622753,0.0026847964707677387,11.5,4.499968796575419,0.31057230924622753,0.0026847964707677387,4.5 
 01/02  11:00:00,1.2874999999999999,2.1677124161567227,2.8826752888978873,0.6345447777401372,3.09787511076761,0.31661263594383304,5.570711883530053,19.59728755042129,2575.314467009688,0.0,22.201784576395813,0.0,175.66053481126954,22.201092418504818,0.0,263.08269927052567,22.203908859345297,0.0,359.49929962407913,22.201881142590096,0.0,197.10141055373424,23.560038910929556,0.0,598.9863038822381,0.0,4918.3436025277715,0.0,0.0,317.4656160647105,152.75850583733887,108.15863962404971,261.6204426489014,0.0,1007.553333087098,3023.7364740114394,0.0,0.0,0.0,0.0,4918.3436025277715,6147.929503159713,0.0,0.0,7.22,7.22,0.0,0.0,63.96348609802919,0.06503805772864661,7.22,0.0,6.91729447588056,0.0029829114333412175,-3.0962631971204053,15.999958713252234,0.3705044250126874,0.0029829114333412175,16.0,79.7715260758698,0.007265357532082644,0.053478245686636415,0.0,7.22,0.0,4.499983281882782,0.31057230924622753,0.002704664276812239,11.5,4.499983281882782,0.31057230924622753,0.002704664276812239,4.5 
 01/02  12:00:00,1.7,2.9113526451350493,2.9782577496091487,0.5504457645848337,3.2285073429776223,0.23780964326206952,6.483611787274907,20.245762194817438,2279.453631715017,0.0,22.201080707062204,0.0,350.824955186057,22.200921447180242,0.0,322.2635226649798,22.25912438522267,0.0,465.55973333640657,22.200122932072432,0.0,266.1802988994704,23.736804533532936,0.0,613.5702848496471,0.0,4284.581280454669,0.0,0.0,142.88338091971463,93.71035434169198,6.7041272785286425,192.57753504063245,0.0,878.1949473792304,2982.057852378688,0.0,0.0,0.0,0.0,4284.581280454669,5355.726600568336,0.0,0.0,7.22,7.22,0.0,0.0,64.92842618058211,0.059916744030171214,7.22,0.0,7.030271927551849,0.003083176030649356,-2.7175274212534353,15.999946292735078,0.3705044250126874,0.003083176030649356,16.0,79.07166324017888,0.006124978295986368,0.051642658916338624,0.0,7.22,0.0,4.499738472135835,0.31057230924622753,0.002762455757808991,11.5,4.499738472135835,0.31057230924622753,0.002762455757808991,4.5 
 01/02  13:00:00,1.7,2.655465949838285,2.020502181243422,-0.22453463109597477,2.2880356144885705,-0.4550979275992323,5.914309463338537,20.69585344924205,1881.8676826750097,0.0,22.200984078752708,0.0,288.4837252842921,22.200715785697472,0.0,259.0563442776087,22.203121660666074,0.0,418.937802961602,22.201173153466144,0.0,210.18623099367232,23.58486628766095,0.0,601.3582737677293,0.0,4423.659424468744,0.0,0.0,204.840832586505,156.66220588217664,48.71609839336973,248.4590999254036,0.0,878.1987438026291,2952.8851071214153,0.0,0.0,0.0,0.0,4423.659424468744,5529.57428058593,0.0,0.0,7.22,7.22,0.0,0.0,64.34924497855745,0.059851614937411916,7.22,0.0,7.1110316339331945,0.003184870001999042,-2.352210912302449,16.00112796458593,0.3705044250126874,0.003184870001999042,16.0,79.5351392825026,0.006124978295986368,0.05040290430646961,0.0,7.22,0.0,4.499132571857304,0.31057230924622753,0.0028824101065350197,11.5,4.499132571857304,0.31057230924622753,0.0028824101065350197,4.5 
 01/02  14:00:00,0.6375,2.1698429052459884,2.4450285052069685,0.7779198297666743,2.6721692114170845,0.6082377699795387,5.992843801353294,21.20058529905461,1885.0454886329985,0.0,22.2851001936088,0.0,500.4178350607889,22.199771166111518,0.0,339.7957853995928,22.40441036920751,0.0,482.8126653027363,22.202025267989036,0.0,311.985911170267,23.86310694679255,0.0,678.1828231850614,0.0,4270.508282166911,0.0,0.0,0.0,76.00091001539226,0.0,146.9295879813401,0.0,1212.899083058462,2888.956043462926,0.0,0.0,0.0,0.0,4270.508282166911,5338.1353527086385,0.0,0.0,7.22,7.22,0.0,0.0,64.22073610253722,0.057354907359486264,7.22,0.0,7.434999262534443,0.0035531199866325,-1.0732448298453248,15.997090063109946,0.3773579413944448,0.0035531199866325,16.0,80.12224918252097,0.009184323614218724,0.047067063554860525,0.0,7.22,0.0,4.499980719325124,0.31057230924622753,0.003348390377838611,11.5,4.499980719325124,0.31057230924622753,0.003348390377838611,4.5 
 01/02  15:00:00,-0.375,3.893830126039645,4.400915382857827,2.8238778350851046,4.628483472663914,2.6219721940439262,7.107041454270334,21.671167587919378,1932.3546574402994,0.0,22.297837228138896,0.0,503.167265471048,22.200469975762765,0.0,314.3527880326692,22.383646351085314,0.0,482.9016538538792,22.200630138560484,0.0,311.7250734830165,23.899161698456467,0.0,913.5928552509615,0.0,4319.621923363268,0.0,0.0,0.0,102.87563442550379,0.0,148.60956165221734,0.0,1531.2598042500297,2682.802827701792,0.0,0.0,0.0,0.0,4319.621923363268,5399.5274042040855,0.0,0.0,7.22,7.22,0.0,0.0,61.88086098849413,0.0513180192128465,7.22,0.0,8.520691642265398,0.003890971017600998,0.0261393282119311,15.981550617798117,0.40606197863655746,0.003890971017600998,16.0,81.77064189303442,0.012372028993699798,0.03769704610097216,0.0,7.22,0.0,4.499612324296077,0.31057230924622753,0.003558051475892169,11.5,4.499612324296077,0.31057230924622753,0.003558051475892169,4.5 
 01/02  16:00:00,0.15,5.1951690681519676,5.540646370956325,3.612580835753138,5.778967978966434,3.3548161210899226,7.983699925520874,21.842234194971503,1805.5215579214891,0.0,22.203001931433555,0.0,363.30742161403083,22.202015683789174,0.0,203.10211096049449,22.214868593578277,0.0,361.0695513162001,22.201322990261556,0.0,216.95674724094062,23.899226106351392,0.0,743.9896777206998,0.0,4863.647091067219,0.0,0.0,129.59338123230077,211.91719473433955,106.57079728036308,240.91094823292775,0.0,1366.5110402307957,2798.7007715684804,0.0,0.0,0.0,0.0,4863.647091067219,6079.558863834023,0.0,0.0,7.22,7.22,0.0,0.0,61.660623162581906,0.05713196373561831,7.22,0.0,7.867979938593878,0.003978176380490442,0.3066653054923687,16.01670213373411,0.38531201343535215,0.003978176380490442,16.0,81.19547503469458,0.010676162769316776,0.042948760779408957,0.0,7.22,0.0,4.499840211462234,0.31057230924622753,0.0035979220028199963,11.5,4.499840211462234,0.31057230924622753,0.0035979220028199963,4.5 
 01/02  17:00:00,0.6,5.64260206603567,5.7860937288042535,3.732516988083151,6.015906664831946,3.4671218613000048,8.786125236105951,21.811665542907775,1763.5331525828801,0.0,22.202030242915328,172.59702764130003,9.637658233575962,22.202347552506126,27.81759260784918,13.233061751065861,22.202649653715277,146.9732606870894,1.3497163334415632,22.202151208208,24.6227454650637,22.474918149195503,23.556504689026852,0.0,600.0727761538213,0.0,6157.566870951146,0.0,0.0,655.5740684990885,430.4686878077767,612.0341064082694,461.08187556131986,0.0,1225.2080948837893,2883.921781115184,0.0,0.0,0.0,0.0,6157.566870951146,7696.958588688931,0.0,0.0,7.22,7.22,0.0,0.0,60.840636868067946,0.06947311715792918,7.22,0.0,7.312285751990705,0.0040327437337602245,0.4879627478652183,16.004674839928665,0.3705044250126874,0.0040327437337602245,16.0,82.0,0.009265297259994927,0.04761107251863982,0.0,7.22,0.0,4.49936269520976,0.31057230924622753,0.003692442509488016,11.5,4.49936269520976,0.31057230924622753,0.003692442509488016,4.5 
 01/02  18:00:00,-0.15,5.822001366026169,5.868938898717341,3.8712528681633107,6.0870781564374505,3.615823200172439,9.06699289627661,21.681055661915174,1786.8370388623534,0.0,22.20204765029869,263.7816014417601,0.0,22.202106715440067,49.01231756742254,0.0,22.20264887999386,211.15053303659636,0.0,22.201659574862603,46.15936318942926,0.0,23.38924683862286,0.0,587.3387501242855,0.0,6721.35489673301,0.0,0.0,756.4697999544068,465.15614620030436,677.7205126951545,505.35694277673866,0.0,1460.6690538565622,2889.6670530078154,0.0,0.0,0.0,0.0,6721.35489673301,8401.693620916261,0.0,0.0,7.22,7.22,0.0,0.0,60.23468270997199,0.07378911726155615,7.22,0.0,7.292947621847411,0.004073272917124859,0.6257731502956109,16.000006249252284,0.3705044250126874,0.004073272917124859,16.0,82.0,0.011642106167916166,0.047831377541462994,0.0,7.22,0.0,4.498487874696119,0.31057230924622753,0.0037233775802746664,11.5,4.498487874696119,0.31057230924622753,0.0037233775802746664,4.5 
 01/02  19:00:00,0.15,5.610783650542947,5.053448576664605,3.0228577298568378,5.27711007113297,2.783910683474326,8.400489156940544,21.20838778827817,1319.6763538217403,0.0,22.20277303872831,927.5507867495693,0.0,22.202132935725956,349.6666521825183,0.0,22.202660651560038,869.1680107602062,0.0,22.201646048727422,348.25241589790664,0.0,22.577472982955747,0.0,522.6592407697015,0.0,8524.572664328132,0.0,0.0,1418.4729647324427,765.3842570191249,1333.8014966204883,807.0654079655101,0.0,1366.8622893899071,2914.130646048041,0.0,0.0,0.0,0.0,8524.572664328132,10655.715830410165,0.0,0.0,7.22,7.22,0.0,0.0,59.70523766415185,0.09136340205207458,7.22,0.0,7.227977478170057,0.004084215722536673,0.6450648780198917,16.000078034663957,0.3705044250126874,0.004084215722536673,16.0,82.0,0.010679794881084224,0.0488110680747463,0.0,7.22,0.0,4.4998404706610495,0.31057230924622753,0.003737251454170652,11.5,4.4998404706610495,0.31057230924622753,0.003737251454170652,4.5 
 01/02  20:00:00,0.9125000000000001,4.1583777245121505,2.8914589152975116,1.3387605754757088,3.086115267189469,1.2005737075438092,5.970467960074756,20.57629373256534,912.7157182390042,0.0,22.203500975167355,1562.4276056607011,0.0,22.20082375561016,641.7778379132558,0.0,22.203025856640977,1504.134860538648,0.0,22.20235008517785,642.0636981097143,0.0,22.202901254926513,604.3073367289585,0.0,0.0,11312.944229082192,0.0,0.0,2053.218143610323,1057.4084549674344,1968.4847878318033,1100.9308490687274,1091.9349684020024,1127.3412527819123,2949.2727216302364,0.0,0.0,0.0,0.0,11312.944229082192,14141.18028635274,0.0,0.0,7.22,7.22,0.0,0.0,60.278571201013804,0.12449458125607564,7.22,0.0,7.133217520155771,0.004025772901023235,0.4362604733430281,15.999955690257472,0.3705044250126874,0.004025772901023235,16.0,82.0,0.008343735616078147,0.05025650096413714,0.0,7.22,0.0,4.499989747510725,0.31057230924622753,0.003753342275446247,11.5,4.499989747510725,0.31057230924622753,0.003753342275446247,4.5 
 01/02  21:00:00,1.4749999999999999,2.6598933843087926,2.106188063402905,1.6620147286545413,2.212002301786811,1.6837078620957548,4.298179840179314,19.866150090040023,536.9350334262244,0.0,19.921371085026536,62.087419130952796,2.6153203778666807,20.160310624572396,36.554750479988435,2.458502334023331,19.956641059319654,56.28790624295946,2.6415445480830613,20.16798617200471,39.75575502642593,2.6991712097436107,21.067162635597086,0.0,31.613171235978243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63676167334597,0.0,7.22,0.0,19.66585580721572,0.004742098373815764,2.6846567561059214,20.668023410115946,0.3705044250126874,0.004742098373815764,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003865634639305876,11.5,1.4749999999999999,0.00621144618492455,0.003865634639305876,4.5 
 01/02  22:00:00,2.0125,2.530365669218916,2.237410285148334,2.283266764765882,2.2689155474345704,2.3124394409349374,3.4009166100370183,19.002562504477456,247.19854110199276,0.0,18.931585967431683,78.33613132363405,0.0,19.216426358516493,46.92715902578294,0.0,18.958446635882865,72.13766501879297,0.0,19.22932821117456,50.82806020224734,0.0,20.204696186776072,0.0,22.929000135987906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.636761673345966,0.0,7.22,0.0,18.912729215830204,0.0046813001631744846,2.495239504108093,19.91500855356577,0.3705044250126874,0.0046813001631744846,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.004021301391294823,11.5,2.0125,0.00621144618492455,0.004021301391294823,4.5 
 01/02  23:00:00,0.825,2.490537051724671,2.32209008960593,2.402308015488729,2.326546941153781,2.413190475113978,2.885601056518173,18.364842324773047,311.7585922745661,0.0,18.535750487101392,54.09200388160747,0.0,18.769040410811087,29.945773092439993,0.0,18.560286241688058,49.35905545529124,0.0,18.77891783235482,32.31268417034062,0.0,19.896678239067043,0.0,53.95386213478474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.636761673345966,0.0,7.22,0.0,18.212478281027835,0.004672422786023189,2.459797247340748,19.214773938314515,0.3705044250126874,0.004672422786023189,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.825,0.00621144618492455,0.003875211252918334,11.5,0.825,0.00621144618492455,0.003875211252918334,4.5 
 01/02  24:00:00,0.0,2.4560839881609304,2.3496884194429657,2.3931962199308034,2.348456150864479,2.3964068080645107,2.6384327200786197,17.852120407637628,387.63141221391675,0.0,18.212635031453992,36.947451683102486,0.0,18.410828552775364,17.843807581114106,0.0,18.23472117714819,33.31262450495814,0.0,18.41759286724485,19.188907668894217,0.0,19.654954057511024,0.0,77.41118522002552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.636761673345966,0.0,7.22,0.0,17.674105606415438,0.004660251954739192,2.4180657212682517,18.676423638394688,0.3705044250126874,0.004660251954739192,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0037538105792648212,11.5,0.0,0.00621144618492455,0.0037538105792648212,4.5 
 01/03  01:00:00,0.0,2.381759710065887,2.2823575364180346,2.3200306710262812,2.2792502386042615,2.3238499876767165,2.409551696447866,17.38711750978708,440.5712699238145,0.0,17.916683958498144,23.119423894651902,0.0,18.094853120579142,7.527733841019824,0.0,17.937782843933174,20.296050093067436,0.0,18.098900686710845,8.00668301464043,0.0,19.389898814329776,0.0,93.57239427137142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.636761673345966,0.0,7.22,0.0,17.204546761448487,0.004639257066241007,2.3640907322110594,18.206903392963646,0.3705044250126874,0.004639257066241007,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0037513990539877686,11.5,0.0,0.00621144618492455,0.0037513990539877686,4.5 
 01/03  02:00:00,0.0,2.2821357873393215,2.185695194224461,2.222176948172688,2.1818878413189706,2.226108990744199,2.22038314742114,16.986892043794825,500.90604825864693,0.0,17.67989113969576,9.440739007855939,0.0,17.837381977787615,0.0718180279791909,2.689892188406077,17.700236123369834,7.403339413311983,0.0,17.838488789546123,0.04099805080420538,3.0120532460497884,19.172688733398132,0.0,108.6886695749455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.636761673345966,0.0,7.22,0.0,16.795980903027363,0.004600709942587518,2.271163322814797,17.79840841146888,0.3705044250126874,0.004600709942587518,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003745143686143616,11.5,0.0,0.00621144618492455,0.003745143686143616,4.5 
 01/03  03:00:00,0.375,2.1372589665813977,2.013414408744976,2.0624019588922176,2.008426177888388,2.0685402620854236,1.98424763589366,16.644190174799952,535.3240635478355,0.0,17.44008958232598,1.4073827729108075,0.38970755557272696,17.584687839518388,0.0,8.854431521154197,17.460590046030877,0.524220969676719,1.1065805800160433,17.58365563156941,0.0,9.694241527652252,18.92275460264977,0.0,116.23282408169268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.636761673345966,0.0,7.22,0.0,16.450344963454526,0.004549935617306484,2.1452638457401374,17.452865846823865,0.3705044250126874,0.004549935617306484,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0037405956944040163,11.5,0.375,0.00621144618492455,0.0037405956944040163,4.5 
 01/03  04:00:00,0.225,1.9143739594693554,1.7669836433839685,1.833185748187558,1.7602737046041352,1.8414177863090033,1.6875608420879296,16.35717944314153,566.420644499997,0.0,17.26857274543807,0.0,9.032699958954254,17.39827792547259,0.0,16.328776088492077,17.28726389564535,0.0,9.960425163116213,17.39517837522139,0.0,17.788905661552917,18.747445538802054,0.0,125.88956935812365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.636761673345966,0.0,7.22,0.0,16.152486118512783,0.004474453797038537,1.932279942355769,17.155145846648864,0.3705044250126874,0.004474453797038537,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.003561456253687718,11.5,0.225,0.00621144618492455,0.003561456253687718,4.5 
 01/03  05:00:00,-0.6875,1.6448078589275168,1.470625758960555,1.5472837042466183,1.462557697179574,1.5564452577279373,1.354943660810802,16.124193441538825,606.3419318005324,0.0,17.140633744293645,0.0,19.180400668575828,17.258664072536966,0.0,24.10143547333314,17.159715508811516,0.0,19.596450695214173,17.253296769884535,0.0,26.19795869007885,18.662004129257376,0.0,139.2998778690358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.636761673345966,0.0,7.22,0.0,15.896904561229562,0.0043795659630814065,1.6579400431132325,16.89973888451295,0.3705044250126874,0.0043795659630814065,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0031713152128992885,11.5,-0.6875,0.00621144618492455,0.0031713152128992885,4.5 
